time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826840,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9236783981323242,0.2818432748317718,0.2538655400276184,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.8435354828834534,0.2158976048231125,0.2052523046731948,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.948609173297882,0.3016257882118225,0.2116294950246811,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.8385390639305115,0.2118098437786102,0.2014260441064834,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22100830078125,0.7241665720939636,0.1340872794389724,0.6084988117218018,286.2211608886719,284.95001220703125,295.8721923828125,293.3208923339844,295.8715209960937,297.2585754394531,286.2215270996094,1.0,0.337018758058548,1.0,1.0,0.0,1.0,-1.7771766185760498,1.7771741151809692,2.5533531697874423e-06,1.3664242029190063,1.0,1.0,0.0,52.19440841674805,73.0,37457.37890625,0.0,478.0703430175781,1.0,283.1499938964844,285.38995361328125,296.3353271484375,298.8036499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548700571060181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.2861328125,0.0,1953.861083984375,1895.4371337890625,0.0,2067.730224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826900,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240905761719,0.9072028994560242,0.2826074957847595,0.2546348571777344,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.830955982208252,0.2163216769695282,0.2057911604642868,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.9303451180458068,0.3015712201595306,0.2115538269281387,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.8260461091995239,0.212167352437973,0.2019025683403015,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.7124730944633484,0.1338936984539032,0.6082684397697449,286.2240905761719,284.95001220703125,295.8834228515625,293.3205261230469,295.8827209472656,297.2552795410156,286.2245178222656,1.0,0.3405719101428985,1.0,1.0,0.0,1.0,-1.7789520025253296,1.7789493799209597,2.5582558009773493e-06,1.367775797843933,1.0,1.0,0.0,55.53024673461914,73.0,37483.0546875,0.0,489.29241943359375,1.0,283.1499938964844,285.3914489746094,296.3323059082031,298.8033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558434009552002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.3671875,0.0,1953.861083984375,1895.4371337890625,0.0,2076.21484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826960,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.8951800465583801,0.2834153771400451,0.2554474472999573,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.8208968639373779,0.2167351245880127,0.2063043862581253,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.9156345725059508,0.3017142117023468,0.211662620306015,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.8159084320068359,0.2125131636857986,0.2023524940013885,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.7020993232727051,0.1337000578641891,0.6079606413841248,286.2273864746094,284.95001220703125,295.8952941894531,293.32080078125,295.8945617675781,297.2530517578125,286.2278747558594,1.0,0.3438036739826202,1.0,1.0,0.0,1.0,-1.780844807624817,1.7808423042297363,2.5635022211645264e-06,1.369227170944214,1.0,1.0,0.0,58.550907135009766,76.0,37513.30078125,0.0,499.65673828125,1.0,283.1499938964844,285.39324951171875,296.3295288085937,298.8023986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564796805381775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.84619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2081.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827020,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23486328125,0.8771387934684753,0.2851047217845917,0.2571319937705993,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.804691731929779,0.2175461947917938,0.2072833776473999,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.8949912190437317,0.3022745251655578,0.2121337801218032,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.7992290258407593,0.2131855636835098,0.2032018303871154,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.6854905486106873,0.1333212703466415,0.6072362661361694,286.23486328125,284.95001220703125,295.9211730957031,293.3232116699219,295.9203796386719,297.2501220703125,286.23541259765625,1.0,0.3495544195175171,1.0,1.0,0.0,1.0,-1.7847607135772705,1.78475821018219,2.5744043341546785e-06,1.3722509145736694,1.0,1.0,0.0,63.909549713134766,79.0,37584.453125,0.0,518.4608154296875,1.0,283.1499938964844,285.3974304199219,296.3273010253906,298.8030700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571648359298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2087.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827080,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23486328125,0.8771387934684753,0.2851047217845917,0.2571319937705993,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.804691731929779,0.2175461947917938,0.2072833776473999,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.8949912190437317,0.3022745251655578,0.2121337801218032,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.7992290258407593,0.2131855636835098,0.2032018303871154,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.6854905486106873,0.1333212703466415,0.6072362661361694,286.23486328125,284.95001220703125,295.9211730957031,293.3232116699219,295.9203796386719,297.2501220703125,286.23541259765625,1.0,0.3495544195175171,1.0,1.0,0.0,1.0,-1.7847607135772705,1.78475821018219,2.5744043341546785e-06,1.3722509145736694,1.0,1.0,0.0,63.909549713134766,79.0,37584.453125,0.0,518.4608154296875,1.0,283.1499938964844,285.3974304199219,296.3273010253906,298.8030700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571648359298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2087.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827140,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.8644248247146606,0.2868661284446716,0.2588628530502319,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.7921905517578125,0.2183488011360168,0.2082192301750183,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433776855469,0.8806259036064148,0.3030003309249878,0.2127496302127838,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.7866512537002563,0.2138436585664749,0.2040026634931564,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.6730839610099792,0.1329593211412429,0.6064366102218628,286.24334716796875,284.95001220703125,295.95001220703125,293.3283996582031,295.9491271972656,297.24835205078125,286.24395751953125,1.0,0.3544884026050567,1.0,1.0,0.0,1.0,-1.788702368736267,1.788699746131897,2.585438323876588e-06,1.375319004058838,1.0,1.0,0.0,68.48894500732422,82.0,37668.27734375,0.0,534.9908447265625,1.0,283.1499938964844,285.4024353027344,296.33062744140625,298.8099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574934363365173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.97314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2090.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827200,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.8644248247146606,0.2868661284446716,0.2588628530502319,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.7921905517578125,0.2183488011360168,0.2082192301750183,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433776855469,0.8806259036064148,0.3030003309249878,0.2127496302127838,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.7866512537002563,0.2138436585664749,0.2040026634931564,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.6730839610099792,0.1329593211412429,0.6064366102218628,286.24334716796875,284.95001220703125,295.95001220703125,293.3283996582031,295.9491271972656,297.24835205078125,286.24395751953125,1.0,0.3544884026050567,1.0,1.0,0.0,1.0,-1.788702368736267,1.788699746131897,2.585438323876588e-06,1.375319004058838,1.0,1.0,0.0,68.48894500732422,82.0,37668.27734375,0.0,534.9908447265625,1.0,283.1499938964844,285.4024353027344,296.33062744140625,298.8099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574934363365173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.97314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2090.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827260,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.8557359576225281,0.2890714406967163,0.2608594596385956,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.7833724021911621,0.2195779234170913,0.2094064801931381,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8704213500022888,0.3041694760322571,0.2135811597108841,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.7777768969535828,0.2149232774972915,0.2050501704216003,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.6643160581588745,0.133054181933403,0.606950581073761,286.2547912597656,284.95001220703125,295.98065185546875,293.335205078125,295.97967529296875,297.2509155273437,286.2557373046875,1.0,0.359068214893341,1.0,1.0,0.0,1.0,-1.7953932285308838,1.7953906059265137,2.604252358651138e-06,1.3805416822433472,1.0,1.0,0.0,72.38999938964844,85.0,37799.98828125,0.0,551.3778076171875,1.0,283.1499938964844,285.4100646972656,296.3375244140625,298.8228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579172253608704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2094.329345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827320,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.8557359576225281,0.2890714406967163,0.2608594596385956,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.7833724021911621,0.2195779234170913,0.2094064801931381,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8704213500022888,0.3041694760322571,0.2135811597108841,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.7777768969535828,0.2149232774972915,0.2050501704216003,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.6643160581588745,0.133054181933403,0.606950581073761,286.2547912597656,284.95001220703125,295.98065185546875,293.335205078125,295.97967529296875,297.2509155273437,286.2557373046875,1.0,0.359068214893341,1.0,1.0,0.0,1.0,-1.7953932285308838,1.7953906059265137,2.604252358651138e-06,1.3805416822433472,1.0,1.0,0.0,72.38999938964844,85.0,37799.98828125,0.0,551.3778076171875,1.0,283.1499938964844,285.4100646972656,296.3375244140625,298.8228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579172253608704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2094.329345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827380,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.8502871990203857,0.2917318344116211,0.2632583677768707,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.7777484059333801,0.2212807387113571,0.2110287249088287,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.8636050224304199,0.3057774305343628,0.214717298746109,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.7720897793769836,0.2164708375930786,0.2065274268388748,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.658790647983551,0.133668377995491,0.609728991985321,286.2719421386719,284.95001220703125,296.01171875,293.3423767089844,296.0107727050781,297.2576599121094,286.27325439453125,1.0,0.3635762929916382,1.0,1.0,0.0,1.0,-1.806694746017456,1.806692123413086,2.6362836251792032e-06,1.3894137144088743,1.0,1.0,0.0,75.66475677490234,88.0,38006.3828125,0.0,569.1243286132812,1.0,283.1499938964844,285.4221496582031,296.3467102050781,298.8427124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588647603988647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.08837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2102.623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827440,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.8502871990203857,0.2917318344116211,0.2632583677768707,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.7777484059333801,0.2212807387113571,0.2110287249088287,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.8636050224304199,0.3057774305343628,0.214717298746109,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.7720897793769836,0.2164708375930786,0.2065274268388748,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.658790647983551,0.133668377995491,0.609728991985321,286.2719421386719,284.95001220703125,296.01171875,293.3423767089844,296.0107727050781,297.2576599121094,286.27325439453125,1.0,0.3635762929916382,1.0,1.0,0.0,1.0,-1.806694746017456,1.806692123413086,2.6362836251792032e-06,1.3894137144088743,1.0,1.0,0.0,75.66475677490234,88.0,38006.3828125,0.0,569.1243286132812,1.0,283.1499938964844,285.4221496582031,296.3467102050781,298.8427124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588647603988647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.08837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2102.623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827500,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823181152344,0.8482695817947388,0.2931811809539795,0.2645688951015472,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821350097656,0.7756558656692505,0.2222576737403869,0.2119632810354232,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823181152344,0.8609395623207092,0.3066903054714203,0.2153655141592025,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821044921875,0.7699617147445679,0.2173678278923034,0.2073873579502105,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.6567737460136414,0.1341152042150497,0.611771821975708,286.2822570800781,284.95001220703125,296.02740478515625,293.3460998535156,296.0264587402344,297.26190185546875,286.2837219238281,1.0,0.365850031375885,1.0,1.0,0.0,1.0,-1.813653945922852,1.8136513233184808,2.656138349266257e-06,1.3948874473571775,1.0,1.0,0.0,77.1710205078125,88.0,38130.9921875,0.0,578.5787963867188,1.0,283.1499938964844,285.42950439453125,296.3517150878906,298.85455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595553398132324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.0,0.0,1953.8612060546875,1895.4371337890625,0.0,2108.673583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827560,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.8465695977210999,0.2946947515010834,0.2659388184547424,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.7738924026489258,0.2233017534017563,0.2129636406898498,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935791015625,0.8586081862449646,0.3076594471931457,0.2160547226667404,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933349609375,0.7681600451469421,0.2183303087949752,0.2083116173744201,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928161621094,0.6551027894020081,0.1346365362405777,0.6141637563705444,286.2934875488281,284.95001220703125,296.043212890625,293.34991455078125,296.0422668457031,297.2665405273437,286.2950744628906,1.0,0.3681481182575226,1.0,1.0,0.0,1.0,-1.821309328079224,1.8213067054748533,2.6780883217725204e-06,1.4009137153625488,1.0,1.0,0.0,78.62364196777344,76.0,38267.0390625,0.0,588.4215698242188,1.0,283.1499938964844,285.43756103515625,296.3568420410156,298.8673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603768706321716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2115.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827620,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.8553887009620667,0.297866553068161,0.2686225473880768,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160400390625,0.7821316123008728,0.2255335301160812,0.2149074971675872,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162841796875,0.8666509389877319,0.3097181916236877,0.2173747569322586,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160400390625,0.7761297821998596,0.2203950136899948,0.210099771618843,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155212402344,0.6617256999015808,0.1358381956815719,0.6187517046928406,286.3161926269531,284.95001220703125,296.0751647949219,293.3577880859375,296.0741882324219,297.2766418457031,286.3177795410156,1.0,0.3675538897514343,1.0,1.0,0.0,1.0,-1.836105942726136,1.8361033201217647,2.720856628002366e-06,1.4125900268554688,1.0,1.0,0.0,76.53360748291016,64.0,38534.11328125,0.0,592.3471069335938,1.0,283.1499938964844,285.4535217285156,296.3669128417969,298.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622292637825012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2132.154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827680,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.8553887009620667,0.297866553068161,0.2686225473880768,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160400390625,0.7821316123008728,0.2255335301160812,0.2149074971675872,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162841796875,0.8666509389877319,0.3097181916236877,0.2173747569322586,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160400390625,0.7761297821998596,0.2203950136899948,0.210099771618843,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155212402344,0.6617256999015808,0.1358381956815719,0.6187517046928406,286.3161926269531,284.95001220703125,296.0751647949219,293.3577880859375,296.0741882324219,297.2766418457031,286.3177795410156,1.0,0.3675538897514343,1.0,1.0,0.0,1.0,-1.836105942726136,1.8361033201217647,2.720856628002366e-06,1.4125900268554688,1.0,1.0,0.0,76.53360748291016,64.0,38534.11328125,0.0,592.3471069335938,1.0,283.1499938964844,285.4535217285156,296.3669128417969,298.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622292637825012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2132.154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827740,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.8758811950683594,0.3013021051883697,0.2714079916477203,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.801212728023529,0.2280254811048507,0.2169567644596099,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.886559247970581,0.3119916021823883,0.2187405079603195,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.7948670983314514,0.2227116525173187,0.2119858264923095,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.6779542565345764,0.1373256593942642,0.6239649653434753,286.3401184082031,284.95001220703125,296.1075439453125,293.3659973144531,296.1065673828125,297.28790283203125,286.341796875,1.0,0.3638925850391388,1.0,1.0,0.0,1.0,-1.852075338363648,1.852072596549988,2.767457317531808e-06,1.4251863956451416,1.0,1.0,0.0,70.72627258300781,52.0,38819.48046875,0.0,585.4203491210938,1.0,283.1499938964844,285.47052001953125,296.3764038085937,298.919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643430233001709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.86572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2150.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827800,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.8758811950683594,0.3013021051883697,0.2714079916477203,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.801212728023529,0.2280254811048507,0.2169567644596099,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.886559247970581,0.3119916021823883,0.2187405079603195,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.7948670983314514,0.2227116525173187,0.2119858264923095,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.6779542565345764,0.1373256593942642,0.6239649653434753,286.3401184082031,284.95001220703125,296.1075439453125,293.3659973144531,296.1065673828125,297.28790283203125,286.341796875,1.0,0.3638925850391388,1.0,1.0,0.0,1.0,-1.852075338363648,1.852072596549988,2.767457317531808e-06,1.4251863956451416,1.0,1.0,0.0,70.72627258300781,52.0,38819.48046875,0.0,585.4203491210938,1.0,283.1499938964844,285.47052001953125,296.3764038085937,298.919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643430233001709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.86572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2150.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827860,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.9089080095291138,0.3049938082695007,0.2743328809738159,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655700683594,0.8292679190635681,0.2307381331920623,0.2191312909126281,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.9197521805763244,0.3144403100013733,0.2201676219701767,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.823167622089386,0.2252366989850998,0.2139870822429657,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.7040021419525146,0.1390487402677536,0.6298534870147705,286.36572265625,284.95001220703125,296.1403503417969,293.37457275390625,296.1393737792969,297.29998779296875,286.3675231933594,1.0,0.3583762645721435,1.0,1.0,0.0,1.0,-1.869385361671448,1.8693825006484983,2.8184954317111988e-06,1.4388400316238403,1.0,1.0,0.0,62.73250579833984,40.0,39126.46875,0.0,572.3304443359375,1.0,283.1499938964844,285.4888000488281,296.3858337402344,298.9474792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666158080101013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2170.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827920,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.9089080095291138,0.3049938082695007,0.2743328809738159,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655700683594,0.8292679190635681,0.2307381331920623,0.2191312909126281,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.9197521805763244,0.3144403100013733,0.2201676219701767,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.823167622089386,0.2252366989850998,0.2139870822429657,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.7040021419525146,0.1390487402677536,0.6298534870147705,286.36572265625,284.95001220703125,296.1403503417969,293.37457275390625,296.1393737792969,297.29998779296875,286.3675231933594,1.0,0.3583762645721435,1.0,1.0,0.0,1.0,-1.869385361671448,1.8693825006484983,2.8184954317111988e-06,1.4388400316238403,1.0,1.0,0.0,62.73250579833984,40.0,39126.46875,0.0,572.3304443359375,1.0,283.1499938964844,285.4888000488281,296.3858337402344,298.9474792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666158080101013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2170.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827980,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.9634876847267152,0.308998554944992,0.2774704098701477,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929748535156,0.8715944290161133,0.2336535006761551,0.2214416116476059,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.9720455408096312,0.3170386850833893,0.2216594517230987,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929443359375,0.8645098209381104,0.2279413342475891,0.2161049395799636,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923034667969,0.7397619485855103,0.1409775465726852,0.6364142298698425,286.39312744140625,284.95001220703125,296.173583984375,293.3835144042969,296.172607421875,297.31298828125,286.3950500488281,1.0,0.35171639919281,1.0,1.0,0.0,1.0,-1.8881378173828125,1.8881349563598635,2.874395477192593e-06,1.453627109527588,1.0,1.0,0.0,53.32722473144531,43.0,39456.390625,0.0,555.4379272460938,1.0,283.1499938964844,285.5084533691406,296.3955078125,298.9765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769034206867218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2192.266845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828040,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.9634876847267152,0.308998554944992,0.2774704098701477,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929748535156,0.8715944290161133,0.2336535006761551,0.2214416116476059,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.9720455408096312,0.3170386850833893,0.2216594517230987,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929443359375,0.8645098209381104,0.2279413342475891,0.2161049395799636,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923034667969,0.7397619485855103,0.1409775465726852,0.6364142298698425,286.39312744140625,284.95001220703125,296.173583984375,293.3835144042969,296.172607421875,297.31298828125,286.3950500488281,1.0,0.35171639919281,1.0,1.0,0.0,1.0,-1.8881378173828125,1.8881349563598635,2.874395477192593e-06,1.453627109527588,1.0,1.0,0.0,53.32722473144531,43.0,39456.390625,0.0,555.4379272460938,1.0,283.1499938964844,285.5084533691406,296.3955078125,298.9765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769034206867218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2192.266845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828100,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.984366536140442,0.3110905885696411,0.2791844010353088,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8920180797576904,0.2351783663034439,0.2227207124233245,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9909406304359436,0.3183867931365967,0.2224837243556976,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40777587890625,0.8844929337501526,0.2293530851602554,0.2172800451517105,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071044921875,0.7560328841209412,0.1420093923807144,0.6402855515480042,286.4079895019531,284.95001220703125,296.1903686523437,293.3880920410156,296.1893615722656,297.31964111328125,286.4100646972656,1.0,0.3503415584564209,1.0,1.0,0.0,1.0,-1.898780941963196,1.8987780809402464,2.9063776310067624e-06,1.4620001316070557,1.0,1.0,0.0,50.12627410888672,43.0,39639.75390625,0.0,552.5931396484375,1.0,283.1499938964844,285.5192565917969,296.4005432128906,298.9920349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703065872192383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2203.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828160,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.9972269535064696,0.3132885694503784,0.2810284197330475,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217834472656,0.907236874103546,0.236740306019783,0.224093422293663,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42205810546875,0.9990000128746032,0.3199682235717773,0.2211483716964721,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217529296875,0.8993360996246338,0.2307968139648437,0.2185435891151428,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.421142578125,0.7684916257858276,0.1430803686380386,0.64460688829422,286.4219665527344,284.95001220703125,296.2072448730469,293.39276123046875,296.2062683105469,297.3268127441406,286.4237976074219,1.0,0.3497188687324524,1.0,1.0,0.0,1.0,-1.907382249832153,1.9073792695999143,2.9324698971322505e-06,1.4688349962234497,1.0,1.0,0.0,48.20233917236328,46.0,39797.0625,0.0,552.5215454101562,1.0,283.1499938964844,285.5289001464844,296.4055480957031,299.0072021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716072201728821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2215.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828220,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374084472656,0.9990000128746032,0.3186632990837097,0.276515781879425,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43731689453125,0.9213222861289978,0.2399074733257293,0.2270126044750213,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374084472656,0.9990000128746032,0.3245347738265991,0.2150678485631942,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43731689453125,0.9122802019119264,0.2337163388729095,0.2212333679199218,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43701171875,0.7796463370323181,0.1452991515398025,0.6541756987571716,286.4373779296875,284.95001220703125,296.2413330078125,293.40234375,296.2403259277344,297.34637451171875,286.4382629394531,1.0,0.3494851291179657,1.0,1.0,0.0,1.0,-1.913251519203186,1.9132486581802368,2.950498128484469e-06,1.4736019372940063,1.0,1.0,0.0,47.0521240234375,49.0,39939.66796875,0.0,552.8206176757812,1.0,283.1499938964844,285.5380554199219,296.4130554199219,299.0276794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737663388252258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.49658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828280,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374084472656,0.9990000128746032,0.3186632990837097,0.276515781879425,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43731689453125,0.9213222861289978,0.2399074733257293,0.2270126044750213,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374084472656,0.9990000128746032,0.3245347738265991,0.2150678485631942,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43731689453125,0.9122802019119264,0.2337163388729095,0.2212333679199218,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43701171875,0.7796463370323181,0.1452991515398025,0.6541756987571716,286.4373779296875,284.95001220703125,296.2413330078125,293.40234375,296.2403259277344,297.34637451171875,286.4382629394531,1.0,0.3494851291179657,1.0,1.0,0.0,1.0,-1.913251519203186,1.9132486581802368,2.950498128484469e-06,1.4736019372940063,1.0,1.0,0.0,47.0521240234375,49.0,39939.66796875,0.0,552.8206176757812,1.0,283.1499938964844,285.5380554199219,296.4130554199219,299.0276794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737663388252258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.49658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828340,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.9990000128746032,0.3254848718643188,0.2727738618850708,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4550476074219,0.9310227632522584,0.2431813478469848,0.2300480753183365,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.9990000128746032,0.3297455608844757,0.2121574580669403,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4550170898437,0.9214559197425842,0.2367264479398727,0.2240243703126907,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45458984375,0.7875229716300964,0.1476907730102539,0.6645804047584534,286.45513916015625,284.95001220703125,296.2758178710937,293.41229248046875,296.2748107910156,297.3716735839844,286.45654296875,1.0,0.3508241772651672,1.0,1.0,0.0,1.0,-1.9247426986694336,1.9247397184371948,2.985574838021421e-06,1.4826536178588867,1.0,1.0,0.0,46.727577209472656,52.0,40156.6484375,0.0,559.9312744140625,1.0,283.1499938964844,285.5506591796875,296.4204406738281,299.04644775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752975821495056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.66748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2248.0244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828400,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.9990000128746032,0.3254848718643188,0.2727738618850708,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4550476074219,0.9310227632522584,0.2431813478469848,0.2300480753183365,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.9990000128746032,0.3297455608844757,0.2121574580669403,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4550170898437,0.9214559197425842,0.2367264479398727,0.2240243703126907,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45458984375,0.7875229716300964,0.1476907730102539,0.6645804047584534,286.45513916015625,284.95001220703125,296.2758178710937,293.41229248046875,296.2748107910156,297.3716735839844,286.45654296875,1.0,0.3508241772651672,1.0,1.0,0.0,1.0,-1.9247426986694336,1.9247397184371948,2.985574838021421e-06,1.4826536178588867,1.0,1.0,0.0,46.727577209472656,52.0,40156.6484375,0.0,559.9312744140625,1.0,283.1499938964844,285.5506591796875,296.4204406738281,299.04644775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752975821495056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.66748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2248.0244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828460,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.9990000128746032,0.3326948881149292,0.2713589668273926,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.9378725290298462,0.246601328253746,0.2332285046577453,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.9990000128746032,0.3350358605384826,0.211056962609291,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9279871582984924,0.2398648858070373,0.2269439399242401,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801025390625,0.7935009598731995,0.1502622663974762,0.6758673787117004,286.4808349609375,284.95001220703125,296.31072998046875,293.42254638671875,296.3097229003906,297.3966064453125,286.482666015625,1.0,0.3535362184047699,1.0,1.0,0.0,1.0,-1.9426017999649048,1.942598819732666,3.0405324196181027e-06,1.496702790260315,1.0,1.0,0.0,46.94518280029297,70.0,40473.04296875,0.0,573.513671875,1.0,283.1499938964844,285.5692443847656,296.43121337890625,299.0737609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770118713378906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2263.353271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828520,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.9990000128746032,0.3326948881149292,0.2713589668273926,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.9378725290298462,0.246601328253746,0.2332285046577453,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.9990000128746032,0.3350358605384826,0.211056962609291,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9279871582984924,0.2398648858070373,0.2269439399242401,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801025390625,0.7935009598731995,0.1502622663974762,0.6758673787117004,286.4808349609375,284.95001220703125,296.31072998046875,293.42254638671875,296.3097229003906,297.3966064453125,286.482666015625,1.0,0.3535362184047699,1.0,1.0,0.0,1.0,-1.9426017999649048,1.942598819732666,3.0405324196181027e-06,1.496702790260315,1.0,1.0,0.0,46.94518280029297,70.0,40473.04296875,0.0,573.513671875,1.0,283.1499938964844,285.5692443847656,296.43121337890625,299.0737609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770118713378906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2263.353271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828580,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339050292969,0.9990000128746032,0.3386727273464203,0.2830581068992615,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334167480469,0.9278755784034728,0.2502235174179077,0.2366552203893661,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339050292969,0.9990000128746032,0.3392213881015777,0.2201562970876693,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.9178081154823304,0.2431896179914474,0.2300952970981598,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.7869904637336731,0.1530009806156158,0.6882771253585815,286.5337829589844,284.95001220703125,296.3460693359375,293.4331359863281,296.3450622558594,297.4127502441406,286.5386047363281,1.0,0.3635793030261993,1.0,1.0,0.0,1.0,-1.9903748035430908,1.9903717041015625,3.189687504345784e-06,1.5338587760925293,1.0,1.0,0.0,50.07050323486328,73.0,41217.19921875,0.0,619.585205078125,1.0,283.1499938964844,285.6114807128906,296.4472961425781,299.1225280761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797490358352661,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2287.887451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828640,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339050292969,0.9990000128746032,0.3386727273464203,0.2830581068992615,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334167480469,0.9278755784034728,0.2502235174179077,0.2366552203893661,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339050292969,0.9990000128746032,0.3392213881015777,0.2201562970876693,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.9178081154823304,0.2431896179914474,0.2300952970981598,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.7869904637336731,0.1530009806156158,0.6882771253585815,286.5337829589844,284.95001220703125,296.3460693359375,293.4331359863281,296.3450622558594,297.4127502441406,286.5386047363281,1.0,0.3635793030261993,1.0,1.0,0.0,1.0,-1.9903748035430908,1.9903717041015625,3.189687504345784e-06,1.5338587760925293,1.0,1.0,0.0,50.07050323486328,73.0,41217.19921875,0.0,619.585205078125,1.0,283.1499938964844,285.6114807128906,296.4472961425781,299.1225280761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797490358352661,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2287.887451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828700,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687255859375,0.9990000128746032,0.3407568037509918,0.2892302274703979,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682373046875,0.9228485822677612,0.2521266639232635,0.2384655773639679,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687255859375,0.9990000128746032,0.3404912650585174,0.2249568402767181,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56817626953125,0.9128053188323976,0.2449361979961395,0.2317606061697006,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668334960937,0.7837004661560059,0.1544021517038345,0.6947311758995056,286.568603515625,284.95001220703125,296.3638916015625,293.43853759765625,296.3628845214844,297.41424560546875,286.5728454589844,1.0,0.3683513700962066,1.0,1.0,0.0,1.0,-2.0154972076416016,2.015493869781494,3.270121851528529e-06,1.5536673069000244,1.0,1.0,0.0,51.77329254150391,73.0,41628.26171875,0.0,644.8374633789062,1.0,283.1499938964844,285.6365966796875,296.458251953125,299.1581726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821108102798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.28173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2309.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
