time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828760,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.9990000128746032,0.3426688611507416,0.2949264645576477,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60028076171875,0.9186623692512512,0.2540792822837829,0.2403232306241989,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.9990000128746032,0.3415384888648987,0.2293872684240341,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6002197265625,0.9086920022964478,0.2467274963855743,0.233468472957611,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989685058594,0.7809717059135437,0.155813068151474,0.7012163996696472,286.6006164550781,284.95001220703125,296.3818054199219,293.44403076171875,296.3808288574219,297.4144897460937,286.6046447753906,1.0,0.3731054067611694,1.0,1.0,0.0,1.0,-2.0397391319274902,2.039735794067383,3.3486032862128923e-06,1.5726689100265503,1.0,1.0,0.0,53.398216247558594,76.0,42017.71484375,0.0,669.697021484375,1.0,283.1499938964844,285.65997314453125,296.46795654296875,299.1924133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848680019378662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2333.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828820,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634826660156,0.9990000128746032,0.3462730050086975,0.3059749603271484,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629943847656,0.9113695025444032,0.2580991387367248,0.2441502511501312,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634826660156,0.9990000128746032,0.3432610034942627,0.2379782944917678,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629333496094,0.9017047882080078,0.2504126727581024,0.2369845509529113,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617431640625,0.7761428952217102,0.1586757004261016,0.7143450379371643,286.6633605957031,284.95001220703125,296.4179382324219,293.45526123046875,296.4169921875,297.4140014648437,286.6672058105469,1.0,0.3825160562992096,1.0,1.0,0.0,1.0,-2.0878682136535645,2.087864637374878,3.507356723275734e-06,1.6103515625,1.0,1.0,0.0,56.660186767578125,79.0,42784.5859375,0.0,720.82568359375,1.0,283.1499938964844,285.70587158203125,296.4833984375,299.2560119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907177805900574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.99365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2386.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828880,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634826660156,0.9990000128746032,0.3462730050086975,0.3059749603271484,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629943847656,0.9113695025444032,0.2580991387367248,0.2441502511501312,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634826660156,0.9990000128746032,0.3432610034942627,0.2379782944917678,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629333496094,0.9017047882080078,0.2504126727581024,0.2369845509529113,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617431640625,0.7761428952217102,0.1586757004261016,0.7143450379371643,286.6633605957031,284.95001220703125,296.4179382324219,293.45526123046875,296.4169921875,297.4140014648437,286.6672058105469,1.0,0.3825160562992096,1.0,1.0,0.0,1.0,-2.0878682136535645,2.087864637374878,3.507356723275734e-06,1.6103515625,1.0,1.0,0.0,56.660186767578125,79.0,42784.5859375,0.0,720.82568359375,1.0,283.1499938964844,285.70587158203125,296.4833984375,299.2560119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907177805900574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.99365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2386.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828940,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187805175781,0.9943209290504456,0.3499548733234405,0.3141688406467438,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7183532714844,0.9004954099655151,0.2622433304786682,0.2481438964605331,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71875,0.99124938249588,0.3453315496444702,0.241434097290039,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182922363281,0.8910601139068604,0.254204124212265,0.2406504601240158,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.7680548429489136,0.1616039425134658,0.7279397249221802,286.7186279296875,284.95001220703125,296.4544982910156,293.466796875,296.4535522460937,297.41558837890625,286.7217102050781,1.0,0.3913730680942535,1.0,1.0,0.0,1.0,-2.12794828414917,2.1279444694519043,3.64274569619738e-06,1.6418181657791138,1.0,1.0,0.0,60.68219757080078,82.0,43434.57421875,0.0,769.5969848632812,1.0,283.1499938964844,285.7453308105469,296.49468994140625,299.3101806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963328957557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2437.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829000,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187805175781,0.9943209290504456,0.3499548733234405,0.3141688406467438,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7183532714844,0.9004954099655151,0.2622433304786682,0.2481438964605331,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71875,0.99124938249588,0.3453315496444702,0.241434097290039,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182922363281,0.8910601139068604,0.254204124212265,0.2406504601240158,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.7680548429489136,0.1616039425134658,0.7279397249221802,286.7186279296875,284.95001220703125,296.4544982910156,293.466796875,296.4535522460937,297.41558837890625,286.7217102050781,1.0,0.3913730680942535,1.0,1.0,0.0,1.0,-2.12794828414917,2.1279444694519043,3.64274569619738e-06,1.6418181657791138,1.0,1.0,0.0,60.68219757080078,82.0,43434.57421875,0.0,769.5969848632812,1.0,283.1499938964844,285.7453308105469,296.49468994140625,299.3101806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963328957557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2437.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829060,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76422119140625,0.98356831073761,0.3546249866485595,0.3182448148727417,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76385498046875,0.8891590237617493,0.2664608061313629,0.252231627702713,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7641906738281,0.9786942601203918,0.3481883108615875,0.243378072977066,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7638244628906,0.879624605178833,0.2580524981021881,0.2443953901529312,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76300048828125,0.7593911290168762,0.1646059602499008,0.7419295907020569,286.7640991210937,284.95001220703125,296.491455078125,293.4786682128906,296.4905090332031,297.4227905273437,286.7668151855469,1.0,0.3994911015033722,1.0,1.0,0.0,1.0,-2.160855531692505,2.16085171699524,3.7558427266048966e-06,1.6675714254379272,1.0,1.0,0.0,65.05276489257812,85.0,43972.44140625,0.0,815.2206420898438,1.0,283.1499938964844,285.7777099609375,296.5032653808594,299.353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011501431465149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.25048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2481.9453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829120,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76422119140625,0.98356831073761,0.3546249866485595,0.3182448148727417,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76385498046875,0.8891590237617493,0.2664608061313629,0.252231627702713,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7641906738281,0.9786942601203918,0.3481883108615875,0.243378072977066,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7638244628906,0.879624605178833,0.2580524981021881,0.2443953901529312,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76300048828125,0.7593911290168762,0.1646059602499008,0.7419295907020569,286.7640991210937,284.95001220703125,296.491455078125,293.4786682128906,296.4905090332031,297.4227905273437,286.7668151855469,1.0,0.3994911015033722,1.0,1.0,0.0,1.0,-2.160855531692505,2.16085171699524,3.7558427266048966e-06,1.6675714254379272,1.0,1.0,0.0,65.05276489257812,85.0,43972.44140625,0.0,815.2206420898438,1.0,283.1499938964844,285.7777099609375,296.5032653808594,299.353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011501431465149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.25048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2481.9453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829180,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109741210937,0.9765595197677612,0.3598285019397735,0.3228866755962372,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81060791015625,0.8824463486671448,0.2708016335964203,0.256398856639862,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.9697964191436768,0.3514962196350097,0.2456824481487274,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.810546875,0.8727715015411377,0.2620038390159607,0.2482011616230011,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8097229003906,0.7546114921569824,0.1677351295948028,0.7563141584396362,286.81085205078125,284.95001220703125,296.5288391113281,293.4908447265625,296.5278625488281,297.4326477050781,286.8136291503906,1.0,0.4073100984096527,1.0,1.0,0.0,1.0,-2.1960489749908447,2.196045160293579,3.878748884744709e-06,1.6950498819351196,1.0,1.0,0.0,68.79318237304688,88.0,44537.30859375,0.0,861.7505493164062,1.0,283.1499938964844,285.8114013671875,296.5126342773437,299.3968200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053742051124573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2520.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829240,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109741210937,0.9765595197677612,0.3598285019397735,0.3228866755962372,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81060791015625,0.8824463486671448,0.2708016335964203,0.256398856639862,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.9697964191436768,0.3514962196350097,0.2456824481487274,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.810546875,0.8727715015411377,0.2620038390159607,0.2482011616230011,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8097229003906,0.7546114921569824,0.1677351295948028,0.7563141584396362,286.81085205078125,284.95001220703125,296.5288391113281,293.4908447265625,296.5278625488281,297.4326477050781,286.8136291503906,1.0,0.4073100984096527,1.0,1.0,0.0,1.0,-2.1960489749908447,2.196045160293579,3.878748884744709e-06,1.6950498819351196,1.0,1.0,0.0,68.79318237304688,88.0,44537.30859375,0.0,861.7505493164062,1.0,283.1499938964844,285.8114013671875,296.5126342773437,299.3968200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053742051124573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2520.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829300,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.9739469885826112,0.3625337779521942,0.3253154158592224,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8800869584083557,0.2730225026607513,0.2585221230983734,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.9662426114082336,0.3532483279705047,0.2469108700752258,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.8703258037567139,0.2640219032764435,0.2501362860202789,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.7530497908592224,0.1693478375673294,0.7636899948120117,286.8348388671875,284.95001220703125,296.54766845703125,293.4970397949219,296.5467224121094,297.4378967285156,286.837646484375,1.0,0.4111532568931579,1.0,1.0,0.0,1.0,-2.2141830921173096,2.214179039001465,3.942891908081947e-06,1.7091997861862185,1.0,1.0,0.0,70.52536010742188,88.0,44826.4453125,0.0,885.526123046875,1.0,283.1499938964844,285.82867431640625,296.5180358886719,299.4193725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073998689651489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2539.26953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829360,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593444824219,0.9718436598777772,0.3652963638305664,0.3277990520000458,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589782714844,0.8782631754875183,0.2752845585346222,0.2606798708438873,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593139648437,0.963211953639984,0.3550561368465423,0.2481801658868789,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8684033155441284,0.2660747468471527,0.2520999014377594,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85809326171875,0.751931369304657,0.1709976494312286,0.7712150812149048,286.8592224121094,284.95001220703125,296.56658935546875,293.5033264160156,296.5656433105469,297.4432678222656,286.862060546875,1.0,0.4149687886238098,1.0,1.0,0.0,1.0,-2.2326908111572266,2.232686758041382,4.0089248614094686e-06,1.7236348390579224,1.0,1.0,0.0,72.18022918701172,91.0,45120.18359375,0.0,909.7293701171876,1.0,283.1499938964844,285.84619140625,296.5238952636719,299.44268798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809407651424408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.82177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2557.739501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829420,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.9688129425048828,0.3710717856884002,0.332963079214096,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.8757577538490295,0.2799414396286011,0.2651059329509735,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091796875,0.9582886695861816,0.3587903976440429,0.2508024275302887,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.8656527400016785,0.2702725827693939,0.2561051845550537,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.7506193518638611,0.1743935048580169,0.7866593599319458,286.9091186523437,284.95001220703125,296.604736328125,293.51611328125,296.60382080078125,297.4546813964844,286.9119567871094,1.0,0.4225748181343078,1.0,1.0,0.0,1.0,-2.2707321643829346,2.2707278728485107,4.146441824559588e-06,1.7532798051834106,1.0,1.0,0.0,75.3394775390625,94.0,45720.12890625,0.0,959.7024536132812,1.0,283.1499938964844,285.88201904296875,296.5363464355469,299.490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134252429008484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.24462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2594.771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829480,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.9688129425048828,0.3710717856884002,0.332963079214096,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.8757577538490295,0.2799414396286011,0.2651059329509735,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091796875,0.9582886695861816,0.3587903976440429,0.2508024275302887,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.8656527400016785,0.2702725827693939,0.2561051845550537,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.7506193518638611,0.1743935048580169,0.7866593599319458,286.9091186523437,284.95001220703125,296.604736328125,293.51611328125,296.60382080078125,297.4546813964844,286.9119567871094,1.0,0.4225748181343078,1.0,1.0,0.0,1.0,-2.2707321643829346,2.2707278728485107,4.146441824559588e-06,1.7532798051834106,1.0,1.0,0.0,75.3394775390625,94.0,45720.12890625,0.0,959.7024536132812,1.0,283.1499938964844,285.88201904296875,296.5363464355469,299.490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134252429008484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.24462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2594.771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829540,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602966308594,0.9668737053871156,0.3770551085472107,0.3383201956748962,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599304199219,0.8742848634719849,0.2847449481487274,0.2696630358695984,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602355957031,0.9544377326965332,0.3626465499401092,0.2535086274147033,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598693847656,0.8638866543769836,0.274578720331192,0.2602047026157379,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.7501377463340759,0.1778996735811233,0.8025659322738647,286.9601745605469,284.95001220703125,296.643310546875,293.5292053222656,296.6423645019531,297.4664611816406,286.96307373046875,1.0,0.4301850795745849,1.0,1.0,0.0,1.0,-2.3098955154418945,2.3098912239074707,4.2905312511720695e-06,1.7837679386138916,1.0,1.0,0.0,78.37931823730469,97.0,46333.37109375,0.0,1011.9400024414062,1.0,283.1499938964844,285.91864013671875,296.5494079589844,299.5408020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174616098403931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.069091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829600,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602966308594,0.9668737053871156,0.3770551085472107,0.3383201956748962,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599304199219,0.8742848634719849,0.2847449481487274,0.2696630358695984,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602355957031,0.9544377326965332,0.3626465499401092,0.2535086274147033,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598693847656,0.8638866543769836,0.274578720331192,0.2602047026157379,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.7501377463340759,0.1778996735811233,0.8025659322738647,286.9601745605469,284.95001220703125,296.643310546875,293.5292053222656,296.6423645019531,297.4664611816406,286.96307373046875,1.0,0.4301850795745849,1.0,1.0,0.0,1.0,-2.3098955154418945,2.3098912239074707,4.2905312511720695e-06,1.7837679386138916,1.0,1.0,0.0,78.37931823730469,97.0,46333.37109375,0.0,1011.9400024414062,1.0,283.1499938964844,285.91864013671875,296.5494079589844,299.5408020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174616098403931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.069091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829660,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.9658529758453368,0.3832018971443176,0.3438311815261841,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.8736783266067505,0.2897004187107086,0.2743583917617798,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01251220703125,0.9515368342399596,0.366623967885971,0.2562965452671051,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.862945020198822,0.2790037095546722,0.2644092738628387,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.7503586411476135,0.1815234124660492,0.8189718127250671,287.012451171875,284.95001220703125,296.6822509765625,293.5426025390625,296.68133544921875,297.478271484375,287.0153503417969,1.0,0.4378366768360138,1.0,1.0,0.0,1.0,-2.3502705097198486,2.3502659797668457,4.441753389983205e-06,1.815175414085388,1.0,1.0,0.0,81.32023620605469,100.0,46959.5,0.0,1066.7083740234375,1.0,283.1499938964844,285.9560241699219,296.5628967285156,299.5920104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215228915214539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829720,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.9658529758453368,0.3832018971443176,0.3438311815261841,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.8736783266067505,0.2897004187107086,0.2743583917617798,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01251220703125,0.9515368342399596,0.366623967885971,0.2562965452671051,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.862945020198822,0.2790037095546722,0.2644092738628387,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.7503586411476135,0.1815234124660492,0.8189718127250671,287.012451171875,284.95001220703125,296.6822509765625,293.5426025390625,296.68133544921875,297.478271484375,287.0153503417969,1.0,0.4378366768360138,1.0,1.0,0.0,1.0,-2.3502705097198486,2.3502659797668457,4.441753389983205e-06,1.815175414085388,1.0,1.0,0.0,81.32023620605469,100.0,46959.5,0.0,1066.7083740234375,1.0,283.1499938964844,285.9560241699219,296.5628967285156,299.5920104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215228915214539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829780,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.9655449986457824,0.3894957304000854,0.3494737446308136,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8737547993659973,0.2948136329650879,0.2791980504989624,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06597900390625,0.9494085907936096,0.3707245886325836,0.2591672539710998,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8626524209976196,0.2835560142993927,0.268728494644165,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.751139223575592,0.1852697134017944,0.835905909538269,287.0659484863281,284.95001220703125,296.7215881347656,293.5563049316406,296.7206726074219,297.48992919921875,287.06884765625,1.0,0.4455604553222656,1.0,1.0,0.0,1.0,-2.391861915588379,2.391857147216797,4.600358352035983e-06,1.8475043773651123,1.0,1.0,0.0,84.1960678100586,103.0,47598.51953125,0.0,1124.298828125,1.0,283.1499938964844,285.99420166015625,296.5766906738281,299.64434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256062269210815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.583251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829840,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.9655449986457824,0.3894957304000854,0.3494737446308136,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8737547993659973,0.2948136329650879,0.2791980504989624,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06597900390625,0.9494085907936096,0.3707245886325836,0.2591672539710998,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8626524209976196,0.2835560142993927,0.268728494644165,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.751139223575592,0.1852697134017944,0.835905909538269,287.0659484863281,284.95001220703125,296.7215881347656,293.5563049316406,296.7206726074219,297.48992919921875,287.06884765625,1.0,0.4455604553222656,1.0,1.0,0.0,1.0,-2.391861915588379,2.391857147216797,4.600358352035983e-06,1.8475043773651123,1.0,1.0,0.0,84.1960678100586,103.0,47598.51953125,0.0,1124.298828125,1.0,283.1499938964844,285.99420166015625,296.5766906738281,299.64434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256062269210815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.583251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829900,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.96554696559906,0.392685204744339,0.3523324728012085,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8739447593688965,0.2974174618721008,0.2816614508628845,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.94852215051651,0.3728114366531372,0.2606273889541626,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8626506328582764,0.2858706712722778,0.2709233462810516,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0918884277344,0.7516530156135559,0.1871793717145919,0.8445325493812561,287.093017578125,284.95001220703125,296.74139404296875,293.5632629394531,296.740478515625,297.4956970214844,287.095947265625,1.0,0.4494462311267853,1.0,1.0,0.0,1.0,-2.412980318069458,2.412975549697876,4.681980954046594e-06,1.863908290863037,1.0,1.0,0.0,85.62946319580078,103.0,47921.6796875,0.0,1154.1494140625,1.0,283.1499938964844,286.01348876953125,296.58367919921875,299.6708679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276496529579163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.577392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829960,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204528808594,0.9657004475593568,0.3959067165851593,0.3552185893058777,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200866699219,0.874280571937561,0.30005744099617,0.2841574549674988,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203918457031,0.947807550430298,0.3749264180660248,0.2621060013771057,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.8627879023551941,0.2882150411605835,0.2731446623802185,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11920166015625,0.7522866725921631,0.1891169100999832,0.8532778024673462,287.120361328125,284.95001220703125,296.76129150390625,293.5702819824219,296.7604064941406,297.5014038085937,287.123291015625,1.0,0.4533548355102539,1.0,1.0,0.0,1.0,-2.43440842628479,2.434403657913208,4.76555533168721e-06,1.8805491924285889,1.0,1.0,0.0,87.0481948852539,106.0,48247.3359375,0.0,1184.7550048828125,1.0,283.1499938964844,286.032958984375,296.5906982421875,299.6976013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296921849250793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.580322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830020,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14923095703125,0.9660085439682008,0.3992983996868133,0.3582559823989868,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488647460937,0.8747771382331848,0.3028498888015747,0.2867963314056396,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.149169921875,0.9472349882125854,0.3771621286869049,0.2636680901050567,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488037109375,0.8630697131156921,0.2906915843486786,0.2754898965358734,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1479797363281,0.7530685067176819,0.1911677420139312,0.8625285029411316,287.1491394042969,284.95001220703125,296.7821044921875,293.5776672363281,296.7812194824219,297.5072937011719,287.15203857421875,1.0,0.4574509859085083,1.0,1.0,0.0,1.0,-2.4570555686950684,2.4570505619049072,4.854705821344396e-06,1.8981322050094604,1.0,1.0,0.0,88.51273345947266,106.0,48589.640625,0.0,1217.482666015625,1.0,283.1499938964844,286.05340576171875,296.5981140136719,299.7257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318175673484802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.3720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830080,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759948730469,0.9663753509521484,0.4024569988250732,0.3610838651657104,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756286621094,0.8753189444541931,0.3054595291614532,0.2892615795135498,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.94680655002594,0.3792508244514465,0.2651267647743225,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1755676269531,0.8634090423583984,0.2930040061473846,0.2776787281036377,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747741699219,0.7538590431213379,0.1930852085351944,0.871173620223999,287.1759033203125,284.95001220703125,296.8014221191406,293.5845642089844,296.800537109375,297.5126953125,287.1788330078125,1.0,0.4612530171871185,1.0,1.0,0.0,1.0,-2.4781885147094727,2.4781835079193115,4.938651727570687e-06,1.914533257484436,1.0,1.0,0.0,89.86334228515625,109.0,48907.88671875,0.0,1248.4549560546875,1.0,283.1499938964844,286.0723876953125,296.60498046875,299.7518615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337774276733398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.63720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830140,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2324523925781,0.96738862991333,0.4091245830059051,0.3670504689216614,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320861816406,0.8767030835151672,0.3109955191612243,0.2944884598255157,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323608398437,0.9462208151817322,0.3836788237094879,0.2682171165943146,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.8643581867218018,0.2979027330875397,0.2823130190372467,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2312316894531,0.7557180523872375,0.1971554607152938,0.8895120620727539,287.2323608398437,284.95001220703125,296.8418884277344,293.59912109375,296.84100341796875,297.52362060546875,287.2352600097656,1.0,0.4692419767379761,1.0,1.0,0.0,1.0,-2.5229392051696777,2.5229341983795166,5.1188208090025e-06,1.949250102043152,1.0,1.0,0.0,92.67166137695312,112.0,49577.6640625,0.0,1315.4151611328125,1.0,283.1499938964844,286.1124267578125,296.6195068359375,299.80694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378504514694214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.83935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.638427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830200,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2324523925781,0.96738862991333,0.4091245830059051,0.3670504689216614,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320861816406,0.8767030835151672,0.3109955191612243,0.2944884598255157,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323608398437,0.9462208151817322,0.3836788237094879,0.2682171165943146,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.8643581867218018,0.2979027330875397,0.2823130190372467,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2312316894531,0.7557180523872375,0.1971554607152938,0.8895120620727539,287.2323608398437,284.95001220703125,296.8418884277344,293.59912109375,296.84100341796875,297.52362060546875,287.2352600097656,1.0,0.4692419767379761,1.0,1.0,0.0,1.0,-2.5229392051696777,2.5229341983795166,5.1188208090025e-06,1.949250102043152,1.0,1.0,0.0,92.67166137695312,112.0,49577.6640625,0.0,1315.4151611328125,1.0,283.1499938964844,286.1124267578125,296.6195068359375,299.80694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378504514694214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.83935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.638427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830260,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.28985595703125,0.9687665700912476,0.4159190952777862,0.3731261491775512,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894897460937,0.8784695267677307,0.3166772127151489,0.299848347902298,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2897644042969,0.9460890889167786,0.3882196247577667,0.2713828384876251,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894287109375,0.8656690120697021,0.3029205501079559,0.287055492401123,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.28863525390625,0.7578997015953064,0.20133838057518,0.9083349108695984,287.2897644042969,284.95001220703125,296.8827819824219,293.61395263671875,296.88189697265625,297.53369140625,287.2926940917969,1.0,0.4773384034633636,1.0,1.0,0.0,1.0,-2.5688064098358154,2.568800926208496,5.30686247657286e-06,1.9848178625106807,1.0,1.0,0.0,95.46312713623048,115.0,50257.23046875,0.0,1385.90771484375,1.0,283.1499938964844,286.15301513671875,296.63427734375,299.8629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419063687324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.53173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830320,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.28985595703125,0.9687665700912476,0.4159190952777862,0.3731261491775512,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894897460937,0.8784695267677307,0.3166772127151489,0.299848347902298,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2897644042969,0.9460890889167786,0.3882196247577667,0.2713828384876251,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894287109375,0.8656690120697021,0.3029205501079559,0.287055492401123,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.28863525390625,0.7578997015953064,0.20133838057518,0.9083349108695984,287.2897644042969,284.95001220703125,296.8827819824219,293.61395263671875,296.88189697265625,297.53369140625,287.2926940917969,1.0,0.4773384034633636,1.0,1.0,0.0,1.0,-2.5688064098358154,2.568800926208496,5.30686247657286e-06,1.9848178625106807,1.0,1.0,0.0,95.46312713623048,115.0,50257.23046875,0.0,1385.90771484375,1.0,283.1499938964844,286.15301513671875,296.63427734375,299.8629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419063687324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.53173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830380,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.9703863859176636,0.4228228032588959,0.3792958259582519,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.8805075883865356,0.32248455286026,0.3053231537342071,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3479919433594,0.9462859034538268,0.3928575217723846,0.2746137082576751,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476257324219,0.8672376275062561,0.3080406188964844,0.2918912172317505,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.7603119015693665,0.2056175619363784,0.9275757670402528,287.34796142578125,284.95001220703125,296.92401123046875,293.62908935546875,296.9231262207031,297.5435485839844,287.35089111328125,1.0,0.485526442527771,1.0,1.0,0.0,1.0,-2.6155717372894287,2.6155660152435303,5.502082331076963e-06,2.021070003509521,1.0,1.0,0.0,98.25694274902344,118.0,50944.578125,0.0,1459.9432373046875,1.0,283.1499938964844,286.194091796875,296.6492614746094,299.9196472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459370732307434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830440,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.9703863859176636,0.4228228032588959,0.3792958259582519,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.8805075883865356,0.32248455286026,0.3053231537342071,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3479919433594,0.9462859034538268,0.3928575217723846,0.2746137082576751,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476257324219,0.8672376275062561,0.3080406188964844,0.2918912172317505,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.7603119015693665,0.2056175619363784,0.9275757670402528,287.34796142578125,284.95001220703125,296.92401123046875,293.62908935546875,296.9231262207031,297.5435485839844,287.35089111328125,1.0,0.485526442527771,1.0,1.0,0.0,1.0,-2.6155717372894287,2.6155660152435303,5.502082331076963e-06,2.021070003509521,1.0,1.0,0.0,98.25694274902344,118.0,50944.578125,0.0,1459.9432373046875,1.0,283.1499938964844,286.194091796875,296.6492614746094,299.9196472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459370732307434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830500,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775329589844,0.9713364839553832,0.4263239502906799,0.3824226856231689,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3771667480469,0.8816822171211243,0.3254452645778656,0.3081122636795044,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37744140625,0.9465661644935608,0.395220547914505,0.2762583792209625,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3771057128906,0.868169367313385,0.3106469511985779,0.2943507730960846,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763122558594,0.7616507411003113,0.2078002244234085,0.937381148338318,287.37744140625,284.95001220703125,296.9447937011719,293.6367492675781,296.94390869140625,297.5484313964844,287.3803405761719,1.0,0.4896661043167114,1.0,1.0,0.0,1.0,-2.6394197940826416,2.639414072036743,5.602988949249266e-06,2.0395541191101074,1.0,1.0,0.0,99.64195251464844,118.0,51291.640625,0.0,1498.423583984375,1.0,283.1499938964844,286.2148132324219,296.6568603515625,299.9483337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479408025741577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.95361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2915.987548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830560,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071960449219,0.9723307490348816,0.429855614900589,0.3855762779712677,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068603515625,0.882915735244751,0.3284421563148498,0.3109347224235534,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071044921875,0.9469146132469176,0.3976117074489593,0.2779220342636108,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4067687988281,0.8691564798355103,0.3132825791835785,0.2968373298645019,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.406005859375,0.7630407214164734,0.2100099474191665,0.9473052620887756,287.4071044921875,284.95001220703125,296.96563720703125,293.6444702148437,296.9647827148437,297.5532531738281,287.4100341796875,1.0,0.4938327968120575,1.0,1.0,0.0,1.0,-2.663504123687744,2.6634984016418457,5.705823696189327e-06,2.058220148086548,1.0,1.0,0.0,101.0312728881836,121.0,51641.0390625,0.0,1537.90234375,1.0,283.1499938964844,286.2356872558594,296.6645202636719,299.97723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499377369880676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.687744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830620,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4672546386719,0.9745327234268188,0.4370160400867462,0.3919665813446045,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668884277344,0.8856469988822937,0.3345507085323334,0.3166841864585876,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671630859375,0.947914183139801,0.4024827182292938,0.281308501958847,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668273925781,0.8713811039924622,0.3186463713645935,0.3018942475318908,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.76604825258255,0.2145143151283264,0.9675195813179016,287.4671630859375,284.95001220703125,297.00762939453125,293.66015625,297.0067749023437,297.5628356933594,287.4700622558594,1.0,0.5022594332695007,1.0,1.0,0.0,1.0,-2.712555408477783,2.7125496864318848,5.918135684623849e-06,2.0962283611297607,1.0,1.0,0.0,103.797607421875,124.0,52346.3984375,0.0,1619.995849609375,1.0,283.1499938964844,286.27783203125,296.6800842285156,300.0356750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539087176322937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.8935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
