time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830680,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4672546386719,0.9745327234268188,0.4370160400867462,0.3919665813446045,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668884277344,0.8856469988822937,0.3345507085323334,0.3166841864585876,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671630859375,0.947914183139801,0.4024827182292938,0.281308501958847,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668273925781,0.8713811039924622,0.3186463713645935,0.3018942475318908,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.76604825258255,0.2145143151283264,0.9675195813179016,287.4671630859375,284.95001220703125,297.00762939453125,293.66015625,297.0067749023437,297.5628356933594,287.4700622558594,1.0,0.5022594332695007,1.0,1.0,0.0,1.0,-2.712555408477783,2.7125496864318848,5.918135684623849e-06,2.0962283611297607,1.0,1.0,0.0,103.797607421875,124.0,52346.3984375,0.0,1619.995849609375,1.0,283.1499938964844,286.27783203125,296.6800842285156,300.0356750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539087176322937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.8935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830740,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52783203125,0.976778507232666,0.444250077009201,0.3984309434890747,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274963378906,0.8884894847869873,0.340751439332962,0.3225302100181579,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5277404785156,0.9490455389022828,0.4074170887470245,0.2847461104393005,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274353027344,0.8737084865570068,0.3240756392478943,0.3070230185985565,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52667236328125,0.7691406011581421,0.2190721929073333,0.988027036190033,287.5277709960937,284.95001220703125,297.04998779296875,293.6761169433594,297.0491638183594,297.5719299316406,287.5306396484375,1.0,0.5107739567756653,1.0,1.0,0.0,1.0,-2.762273073196411,2.7622668743133545,6.1372829804895446e-06,2.13474988937378,1.0,1.0,0.0,106.60025787353516,127.0,53055.7734375,0.0,1705.9957275390625,1.0,283.1499938964844,286.3202514648437,296.6958312988281,300.0946960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578388690948486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830800,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52783203125,0.976778507232666,0.444250077009201,0.3984309434890747,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274963378906,0.8884894847869873,0.340751439332962,0.3225302100181579,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5277404785156,0.9490455389022828,0.4074170887470245,0.2847461104393005,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274353027344,0.8737084865570068,0.3240756392478943,0.3070230185985565,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52667236328125,0.7691406011581421,0.2190721929073333,0.988027036190033,287.5277709960937,284.95001220703125,297.04998779296875,293.6761169433594,297.0491638183594,297.5719299316406,287.5306396484375,1.0,0.5107739567756653,1.0,1.0,0.0,1.0,-2.762273073196411,2.7622668743133545,6.1372829804895446e-06,2.13474988937378,1.0,1.0,0.0,106.60025787353516,127.0,53055.7734375,0.0,1705.9957275390625,1.0,283.1499938964844,286.3202514648437,296.6958312988281,300.0946960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578388690948486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830860,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.9777124524116516,0.4488236904144287,0.4025717675685882,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8898019790649414,0.3446496129035949,0.3262664377689361,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.9491920471191406,0.4104843437671661,0.2869265377521515,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8746940493583679,0.3274566531181335,0.3102786540985107,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655212402344,0.7706292867660522,0.2218688130378723,1.0009214878082275,287.5665588378906,284.95001220703125,297.0785217285156,293.6868591308594,297.0776672363281,297.5760803222656,287.5693664550781,1.0,0.5162773132324219,1.0,1.0,0.0,1.0,-2.7937400341033936,2.793733596801758,6.278081855271012e-06,2.159148931503296,1.0,1.0,0.0,108.57811737060548,127.0,53506.1484375,0.0,1762.872314453125,1.0,283.1499938964844,286.34722900390625,296.70623779296875,300.13287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603260517120361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.38134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.06298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830920,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.587158203125,0.9779875874519348,0.4512293636798858,0.4047602415084839,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868225097656,0.8902631998062134,0.3466870486736297,0.3282320201396942,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870666503906,0.9490054249763488,0.4120748341083526,0.2880661189556122,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867614746094,0.874983012676239,0.3292109966278076,0.3119811713695526,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.7711867094039917,0.2233000844717025,1.007593274116516,287.5870666503906,284.95001220703125,297.0945739746094,293.6929016113281,297.09375,297.57763671875,287.5898132324219,1.0,0.5192077159881592,1.0,1.0,0.0,1.0,-2.8101806640625,2.8101742267608643,6.3522888922307175e-06,2.1719000339508057,1.0,1.0,0.0,109.70503997802734,130.0,53742.59375,0.0,1793.4827880859375,1.0,283.1499938964844,286.3614196777344,296.7119445800781,300.1532592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616244792938232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.72607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.241455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17830980,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62420654296875,0.978036403656006,0.4556031823158264,0.4087383151054382,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239013671875,0.8906100988388062,0.350363552570343,0.3317800164222717,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62408447265625,0.9481067657470704,0.4149231910705566,0.2901076078414917,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6238098144531,0.87501460313797,0.3323493897914886,0.3150291740894317,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231384277344,0.7717006802558899,0.2258145362138748,1.0193424224853516,287.6241149902344,284.95001220703125,297.1256408691406,293.7045288085937,297.124755859375,297.57940673828125,287.6267395019531,1.0,0.5245480537414551,1.0,1.0,0.0,1.0,-2.839461326599121,2.8394546508789062,6.485527137556346e-06,2.194608926773072,1.0,1.0,0.0,111.92044067382812,130.0,54167.62890625,0.0,1849.8333740234373,1.0,283.1499938964844,286.3869323730469,296.7228698730469,300.1905517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639381527900696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.9443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831040,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6437072753906,0.977946162223816,0.4579340517520904,0.4108513593673706,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434020996094,0.8906584978103638,0.3523052334785461,0.3336494863033294,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435852050781,0.9474775195121764,0.4164173603057861,0.2911761999130249,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.643310546875,0.8748911619186401,0.3339923024177551,0.3166219890117645,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6426696777344,0.7718181014060974,0.2271094769239425,1.0253866910934448,287.64361572265625,284.95001220703125,297.1430053710937,293.71099853515625,297.1421813964844,297.5800170898437,287.6462097167969,1.0,0.5273693799972534,1.0,1.0,0.0,1.0,-2.854727506637573,2.854721069335937,6.555534582730616e-06,2.2064449787139893,1.0,1.0,0.0,113.1412582397461,133.0,54390.62109375,0.0,1879.94287109375,1.0,283.1499938964844,286.4003295898437,296.7289123535156,300.21044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651308417320251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.61572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831100,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712341308594,0.9777297973632812,0.4612506926059723,0.4138534069061279,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709289550781,0.8906214237213135,0.3550528287887573,0.336291491985321,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711120605469,0.946467101573944,0.4185226857662201,0.2926801145076751,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708679199219,0.8746063113212585,0.3363038003444671,0.3188606202602386,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67022705078125,0.7718595862388611,0.2289127260446548,1.0337961912155151,287.671142578125,284.95001220703125,297.1685485839844,293.7204895019531,297.1676330566406,297.5807189941406,287.67364501953125,1.0,0.5313489437103271,1.0,1.0,0.0,1.0,-2.8761022090911865,2.876095533370972,6.654175649600802e-06,2.223012685775757,1.0,1.0,0.0,114.91110229492188,133.0,54704.73828125,0.0,1922.91552734375,1.0,283.1499938964844,286.4191589355469,296.7377014160156,300.2387084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667817711830139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831160,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69830322265625,0.977487087249756,0.4645445644855499,0.4168324172496795,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980285644531,0.8905379772186279,0.3577663600444793,0.3388958871364593,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6982116699219,0.9454156160354614,0.4205906093120575,0.294154018163681,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979675292969,0.8742671608924866,0.3385682702064514,0.321049153804779,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69732666015625,0.7718108892440796,0.2306526154279709,1.0418920516967771,287.6982421875,284.95001220703125,297.1949462890625,293.7302551269531,297.1940612792969,297.58111572265625,287.7007141113281,1.0,0.5352523922920227,1.0,1.0,0.0,1.0,-2.896962404251098,2.896955728530884,6.751139153493568e-06,2.239175319671631,1.0,1.0,0.0,116.67977905273438,136.0,55012.96875,0.0,1965.6005859375,1.0,283.1499938964844,286.4376220703125,296.746826171875,300.2668762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683620691299438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.87451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.4453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831220,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.73046875,0.9771769046783448,0.4684754014015198,0.4203863143920898,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301940917969,0.8904034495353699,0.3609939813613891,0.3419902324676513,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303771972656,0.9441272616386414,0.4230397343635559,0.2958973944187164,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301330566406,0.8738194704055786,0.3412443399429321,0.3236320912837982,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.7716770768165588,0.2326835542917251,1.0513274669647217,287.7304077148437,284.95001220703125,297.2276611328125,293.7423095703125,297.2266845703125,297.5813903808594,287.7328186035156,1.0,0.5398561954498291,1.0,1.0,0.0,1.0,-2.921480178833008,2.921473264694214,6.865986051707296e-06,2.2581658363342285,1.0,1.0,0.0,118.80323791503906,136.0,55377.67578125,0.0,2016.734130859375,1.0,283.1499938964844,286.45947265625,296.7581481933594,300.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701841235160828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.57470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.537841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831280,297.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.751708984375,0.9770025610923768,0.4710818231105804,0.4227415323257446,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514343261719,0.8903397917747498,0.3631298840045929,0.3440351188182831,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516174316406,0.9433062076568604,0.4246537983417511,0.2970444560050964,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513732910156,0.8735408782958984,0.3430039882659912,0.3253276646137237,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7715811133384705,0.2340028136968612,1.0574437379837036,287.75164794921875,284.95001220703125,297.2500915527344,293.75054931640625,297.2491760253906,297.5814208984375,287.7540283203125,1.0,0.5428736209869385,1.0,1.0,0.0,1.0,-2.93755316734314,2.9375462532043457,6.941788342373911e-06,2.2706093788146973,1.0,1.0,0.0,120.20188903808594,139.0,55617.77734375,0.0,2050.697265625,1.0,283.1499938964844,286.473876953125,296.76593017578125,300.3232116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713545203208923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.24462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3135.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831340,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043518066406,0.9766480326652528,0.4775637686252594,0.4285950362682342,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041076660156,0.890249490737915,0.3684353828430176,0.3491085469722748,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.80426025390625,0.9413566589355468,0.4286433458328247,0.2998762726783752,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.80401611328125,0.8728986978530884,0.3473437428474426,0.3295038342475891,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034362792969,0.7713278532028198,0.2372149378061294,1.0723097324371338,287.8042907714844,284.95001220703125,297.3081359863281,293.7716979980469,297.3071594238281,297.5812072753906,287.8066101074219,1.0,0.5502723455429077,1.0,1.0,0.0,1.0,-2.976985454559326,2.976978302001953,7.129481673473492e-06,2.301121950149536,1.0,1.0,0.0,123.66168975830078,142.0,56210.6875,0.0,2135.627685546875,1.0,283.1499938964844,286.5093688964844,296.7861022949219,300.3798522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741589784622192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.819580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831400,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043518066406,0.9766480326652528,0.4775637686252594,0.4285950362682342,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041076660156,0.890249490737915,0.3684353828430176,0.3491085469722748,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.80426025390625,0.9413566589355468,0.4286433458328247,0.2998762726783752,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.80401611328125,0.8728986978530884,0.3473437428474426,0.3295038342475891,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034362792969,0.7713278532028198,0.2372149378061294,1.0723097324371338,287.8042907714844,284.95001220703125,297.3081359863281,293.7716979980469,297.3071594238281,297.5812072753906,287.8066101074219,1.0,0.5502723455429077,1.0,1.0,0.0,1.0,-2.976985454559326,2.976978302001953,7.129481673473492e-06,2.301121950149536,1.0,1.0,0.0,123.66168975830078,142.0,56210.6875,0.0,2135.627685546875,1.0,283.1499938964844,286.5093688964844,296.7861022949219,300.3798522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741589784622192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.819580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831460,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565368652344,0.976475715637207,0.4840053021907806,0.4344059526920318,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.8903329372406006,0.3737075328826904,0.3541417121887207,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8564453125,0.9396375417709352,0.4325786232948303,0.3026648163795471,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.8724064230918884,0.3516125977039337,0.3336042165756225,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85565185546875,0.771132230758667,0.2403217852115631,1.086653232574463,287.8564758300781,284.95001220703125,297.36871337890625,293.7935485839844,297.3677673339844,297.5807189941406,287.8587341308594,1.0,0.55748450756073,1.0,1.0,0.0,1.0,-3.0155653953552246,3.015558242797852,7.315478796954267e-06,2.3309483528137207,1.0,1.0,0.0,127.04521942138672,145.0,56794.828125,0.0,2220.70361328125,1.0,283.1499938964844,286.5443420410156,296.80718994140625,300.4369201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768145442008972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831520,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565368652344,0.976475715637207,0.4840053021907806,0.4344059526920318,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.8903329372406006,0.3737075328826904,0.3541417121887207,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8564453125,0.9396375417709352,0.4325786232948303,0.3026648163795471,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.8724064230918884,0.3516125977039337,0.3336042165756225,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85565185546875,0.771132230758667,0.2403217852115631,1.086653232574463,287.8564758300781,284.95001220703125,297.36871337890625,293.7935485839844,297.3677673339844,297.5807189941406,287.8587341308594,1.0,0.55748450756073,1.0,1.0,0.0,1.0,-3.0155653953552246,3.015558242797852,7.315478796954267e-06,2.3309483528137207,1.0,1.0,0.0,127.04521942138672,145.0,56794.828125,0.0,2220.70361328125,1.0,283.1499938964844,286.5443420410156,296.80718994140625,300.4369201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768145442008972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831580,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.976453185081482,0.4904188215732574,0.4401868283748626,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9081420898437,0.8905639052391052,0.3789629936218261,0.3591528832912445,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082946777344,0.9381142854690552,0.4364731311798095,0.3054213523864746,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9080810546875,0.8720412850379944,0.3558289706707001,0.3376491367816925,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7709931135177612,0.2433491051197052,1.1006065607070925,287.9083251953125,284.95001220703125,297.4315185546875,293.8160095214844,297.4305419921875,297.5801086425781,287.9105529785156,1.0,0.5645480751991272,1.0,1.0,0.0,1.0,-3.053490161895752,3.0534827709198,7.500588253606111e-06,2.360241651535034,1.0,1.0,0.0,130.37094116210938,148.0,57372.33984375,0.0,2306.296142578125,1.0,283.1499938964844,286.5788879394531,296.8290100097656,300.49432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793528079986572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.51513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831640,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.976453185081482,0.4904188215732574,0.4401868283748626,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9081420898437,0.8905639052391052,0.3789629936218261,0.3591528832912445,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082946777344,0.9381142854690552,0.4364731311798095,0.3054213523864746,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9080810546875,0.8720412850379944,0.3558289706707001,0.3376491367816925,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7709931135177612,0.2433491051197052,1.1006065607070925,287.9083251953125,284.95001220703125,297.4315185546875,293.8160095214844,297.4305419921875,297.5801086425781,287.9105529785156,1.0,0.5645480751991272,1.0,1.0,0.0,1.0,-3.053490161895752,3.0534827709198,7.500588253606111e-06,2.360241651535034,1.0,1.0,0.0,130.37094116210938,148.0,57372.33984375,0.0,2306.296142578125,1.0,283.1499938964844,286.5788879394531,296.8290100097656,300.49432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793528079986572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.51513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831700,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93426513671875,0.9764649271965028,0.4936195611953735,0.4430707395076751,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339904785156,0.8907016515731812,0.3815881609916687,0.3616547882556915,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93414306640625,0.937387764453888,0.4384102523326874,0.3067920207977295,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339294433594,0.8718774318695068,0.3579243421554565,0.3396584689617157,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9333801269531,0.7709263563156128,0.2448431849479675,1.1074891090393066,287.9342041015625,284.95001220703125,297.4636535644531,293.8274230957031,297.4625244140625,297.5797424316406,287.9364013671875,1.0,0.5680402517318726,1.0,1.0,0.0,1.0,-3.072261571884156,3.072253942489624,7.593046575493645e-06,2.374732494354248,1.0,1.0,0.0,132.02915954589844,148.0,57659.42578125,0.0,2349.477294921875,1.0,283.1499938964844,286.5960693359375,296.840087890625,300.5231018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805890083312988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.10009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831760,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9600524902344,0.9765674471855164,0.4968134760856628,0.4459463655948639,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95977783203125,0.8909332156181335,0.384212851524353,0.3641536235809326,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9599304199219,0.9367733597755432,0.4403360784053802,0.3081530332565307,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.959716796875,0.8717961311340332,0.3600051999092102,0.3416515588760376,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.95916748046875,0.7709178328514099,0.2463155537843704,1.1142600774765017,287.9599914550781,284.95001220703125,297.4962463378906,293.8388977050781,297.4952087402344,297.57916259765625,287.962158203125,1.0,0.5714941024780273,1.0,1.0,0.0,1.0,-3.0909314155578613,3.09092378616333,7.685544915148057e-06,2.389135837554932,1.0,1.0,0.0,133.64804077148438,151.0,57944.4921875,0.0,2392.68359375,1.0,283.1499938964844,286.6131286621094,296.8513488769531,300.55194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817951083183289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.401611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831820,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.011474609375,0.97682785987854,0.5031918883323669,0.4516872465610504,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.01123046875,0.8914555907249451,0.3894648551940918,0.3691514432430267,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113525390625,0.9356256127357484,0.4441683292388916,0.3108605444431305,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111389160156,0.8716805577278137,0.3641429543495178,0.3456133008003235,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0106201171875,0.770919919013977,0.2492254823446273,1.127633810043335,288.01141357421875,284.95001220703125,297.5625305175781,293.86212158203125,297.5614929199219,297.57763671875,288.0135498046875,1.0,0.5783303380012512,1.0,1.0,0.0,1.0,-3.12795352935791,3.1279456615448,7.870587978686672e-06,2.417682886123657,1.0,1.0,0.0,136.86961364746094,154.0,58511.12890625,0.0,2479.87646484375,1.0,283.1499938964844,286.64703369140625,296.8741149902344,300.6097412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884148359298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.444091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831880,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.011474609375,0.97682785987854,0.5031918883323669,0.4516872465610504,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.01123046875,0.8914555907249451,0.3894648551940918,0.3691514432430267,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113525390625,0.9356256127357484,0.4441683292388916,0.3108605444431305,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111389160156,0.8716805577278137,0.3641429543495178,0.3456133008003235,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0106201171875,0.770919919013977,0.2492254823446273,1.127633810043335,288.01141357421875,284.95001220703125,297.5625305175781,293.86212158203125,297.5614929199219,297.57763671875,288.0135498046875,1.0,0.5783303380012512,1.0,1.0,0.0,1.0,-3.12795352935791,3.1279456615448,7.870587978686672e-06,2.417682886123657,1.0,1.0,0.0,136.86961364746094,154.0,58511.12890625,0.0,2479.87646484375,1.0,283.1499938964844,286.64703369140625,296.8741149902344,300.6097412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884148359298706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.444091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17831940,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06268310546875,0.9771720170974731,0.5095590949058533,0.4574154019355774,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0624389648437,0.8920697569847107,0.3947243988513946,0.3741532266139984,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06256103515625,0.934598743915558,0.4479765594005584,0.3135496377944946,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0623779296875,0.8716390132904053,0.3682509362697601,0.34954434633255,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06182861328125,0.7709599137306213,0.2520915269851684,1.1407970190048218,288.0626220703125,284.95001220703125,297.630126953125,293.8854675292969,297.6289978027344,297.5759582519531,288.0647277832031,1.0,0.585081160068512,1.0,1.0,0.0,1.0,-3.1646201610565186,3.164612293243408,8.055988473643083e-06,2.445940971374512,1.0,1.0,0.0,140.06515502929688,157.0,59072.9453125,0.0,2568.15185546875,1.0,283.1499938964844,286.6806640625,296.8970642089844,300.66748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864298462867737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.804443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832000,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06268310546875,0.9771720170974731,0.5095590949058533,0.4574154019355774,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0624389648437,0.8920697569847107,0.3947243988513946,0.3741532266139984,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06256103515625,0.934598743915558,0.4479765594005584,0.3135496377944946,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0623779296875,0.8716390132904053,0.3682509362697601,0.34954434633255,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06182861328125,0.7709599137306213,0.2520915269851684,1.1407970190048218,288.0626220703125,284.95001220703125,297.630126953125,293.8854675292969,297.6289978027344,297.5759582519531,288.0647277832031,1.0,0.585081160068512,1.0,1.0,0.0,1.0,-3.1646201610565186,3.164612293243408,8.055988473643083e-06,2.445940971374512,1.0,1.0,0.0,140.06515502929688,157.0,59072.9453125,0.0,2568.15185546875,1.0,283.1499938964844,286.6806640625,296.8970642089844,300.66748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864298462867737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.804443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832060,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9562072753906,0.9751269221305848,0.5137282609939575,0.4614575505256653,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9578552246094,0.8902056813240051,0.3982680439949035,0.3777210116386413,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570007324219,0.9311326146125792,0.4504038691520691,0.3154420852661133,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583740234375,0.8694050312042236,0.3709659576416015,0.3523339927196502,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9620361328125,0.7690354585647583,0.2539609968662262,1.150132179260254,287.9566650390625,284.95001220703125,297.6793212890625,293.9023132324219,297.65411376953125,297.57196044921875,287.94390869140625,1.0,0.5896816253662109,0.7937871813774109,0.7937871813774109,0.287661075592041,1.0,-3.1905829906463623,2.446195602416992,0.7443874478340149,1.724802017211914,1.0,1.0,0.0,142.9564208984375,157.0,56156.29296875,0.0,2630.533203125,1.0,283.1499938964844,286.5283508300781,296.90093994140625,300.6129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864056468009949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.577880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832120,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86334228515625,0.9737247228622437,0.5148667097091675,0.4627499282360077,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8648376464844,0.8889387845993042,0.3993647396564483,0.3789447844028473,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86407470703125,0.929114580154419,0.4509783387184143,0.3160155713558197,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8653259277344,0.8680174350738525,0.3717487752437591,0.353258341550827,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.7678152918815613,0.2544779777526855,1.1531838178634644,287.8637390136719,284.95001220703125,297.6986389160156,293.9089050292969,297.6528625488281,297.56695556640625,287.8511657714844,1.0,0.5913494229316711,0.7132558226585388,0.7132558226585388,0.4000000059604645,1.0,-3.19907546043396,2.083045959472656,1.1160293817520142,1.3607484102249146,1.0,1.0,0.0,144.24884033203125,160.0,54437.37109375,0.0,2652.77392578125,1.0,283.1499938964844,286.4266052246094,296.8858947753906,300.5146789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835540413856506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.85693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.877685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832180,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56329345703125,0.9669368267059326,0.517524003982544,0.4657302796840668,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643920898437,0.8830196261405945,0.4022209644317627,0.3821663558483124,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.9201607704162598,0.4517355561256408,0.316997081041336,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56475830078125,0.8617308139801025,0.3734941184520721,0.3554361462593078,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56719970703125,0.7621322870254517,0.2554255425930023,1.1597391366958618,287.5635986328125,284.95001220703125,297.76776123046875,293.9322204589844,297.61309814453125,297.5335998535156,287.5545654296875,1.0,0.5965948700904846,0.4265116453170776,0.4265116453170776,0.800000011920929,1.0,-3.21820068359375,1.0860522985458374,2.132148265838623,0.3608620464801788,1.0,1.0,0.0,149.2034149169922,163.0,49333.96484375,0.0,2717.88134765625,1.0,283.1499938964844,286.1144714355469,296.8249816894531,300.1200561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86131751537323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.3623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832240,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56329345703125,0.9669368267059326,0.517524003982544,0.4657302796840668,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643920898437,0.8830196261405945,0.4022209644317627,0.3821663558483124,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.9201607704162598,0.4517355561256408,0.316997081041336,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56475830078125,0.8617308139801025,0.3734941184520721,0.3554361462593078,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56719970703125,0.7621322870254517,0.2554255425930023,1.1597391366958618,287.5635986328125,284.95001220703125,297.76776123046875,293.9322204589844,297.61309814453125,297.5335998535156,287.5545654296875,1.0,0.5965948700904846,0.4265116453170776,0.4265116453170776,0.800000011920929,1.0,-3.21820068359375,1.0860522985458374,2.132148265838623,0.3608620464801788,1.0,1.0,0.0,149.2034149169922,163.0,49333.96484375,0.0,2717.88134765625,1.0,283.1499938964844,286.1144714355469,296.8249816894531,300.1200561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86131751537323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.3623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832300,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4420166015625,0.963360607624054,0.5185655951499939,0.466787040233612,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44305419921875,0.8799816966056824,0.4033302962779999,0.3833681046962738,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425354003906,0.9156356453895568,0.4517543613910675,0.3171317279338836,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.44342041015625,0.8585103750228882,0.3740338087081909,0.3561085760593414,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457702636719,0.7591264843940735,0.2555714547634125,1.1611982583999634,287.4422912597656,284.95001220703125,297.8024597167969,293.9437866210937,297.5796203613281,297.5149841308594,287.4340209960937,1.0,0.5988935828208923,0.283139556646347,0.283139556646347,1.0,1.0,-3.223651885986328,0.6497912406921387,2.573860645294189,-0.0763191282749176,1.0,1.0,0.0,151.56146240234375,163.0,47319.43359375,0.0,2744.4912109375,1.0,283.1499938964844,285.9905090332031,296.8150634765625,299.96795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470748066902161,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.95751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832360,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114074707031,0.959502339363098,0.5198137164115906,0.46787229180336,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114685058594,0.8767201900482178,0.4044943153858185,0.3845163285732269,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.9109520316123962,0.4518678784370422,0.3172339498996734,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114685058594,0.8550829291343689,0.3746076226234436,0.3567132651805877,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115905761719,0.7558944821357727,0.2556978166103363,1.1622105836868286,287.41143798828125,284.95001220703125,297.8371887207031,293.955322265625,297.57501220703125,297.4990539550781,287.4112548828125,1.0,0.6009012460708618,0.3094571828842163,0.3094571828842163,1.0,1.0,-3.228410482406616,0.6959649324417114,2.5324454307556152,-0.0313759110867977,1.0,1.0,0.0,154.12686157226562,166.0,47179.5,0.0,2768.0009765625,1.0,283.1499938964844,285.9717712402344,296.8261108398437,299.899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338943123817444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832420,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42626953125,0.956214964389801,0.5222214460372925,0.469849169254303,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4260559082031,0.8739809989929199,0.4064728319644928,0.3863171935081482,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261474609375,0.9067293405532836,0.4525461792945862,0.3176251649856567,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42596435546875,0.8520191311836243,0.3757423758506775,0.3577378690242767,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255065917969,0.7528693675994873,0.2560927271842956,1.1640145778656006,287.4262084960937,284.95001220703125,297.8843994140625,293.9708557128906,297.5838317871094,297.4853820800781,287.4281921386719,1.0,0.6035013794898987,0.3452491760253906,0.3452491760253906,1.0,1.0,-3.2368195056915283,0.8046336770057678,2.4321858882904053,0.0751753523945808,1.0,1.0,0.0,156.9202423095703,166.0,47511.6640625,0.0,2799.956787109375,1.0,283.1499938964844,285.9883728027344,296.8771667480469,299.92926025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224086165428162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.31103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832480,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442749023437,0.955364227294922,0.5235607624053955,0.4709699749946594,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440002441406,0.8732806444168091,0.4075421392917633,0.387282133102417,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.905457317829132,0.4530405104160309,0.3179242312908172,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438781738281,0.8511302471160889,0.3764029145240783,0.3583253622055053,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432678222656,0.751931369304657,0.2563696801662445,1.1651825904846191,287.4441833496094,284.95001220703125,297.9065856933594,293.97808837890625,297.5929870605469,297.4813232421875,287.44659423828125,1.0,0.604732096195221,0.3620924651622772,0.3620924651622772,1.0,1.0,-3.241795539855957,0.8556873798370361,2.386108160018921,0.125004157423973,1.0,1.0,0.0,158.000732421875,169.0,47804.7109375,0.0,2815.8759765625,1.0,283.1499938964844,286.0055847167969,296.9067077636719,299.9674987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193883299827576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.02001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.903564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832540,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5075988769531,0.954893946647644,0.5283297896385193,0.4751003384590149,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.50732421875,0.8729589581489563,0.4113733470439911,0.3907874524593353,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074462890625,0.9036275148391724,0.4551689922809601,0.3193083703517914,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072021484375,0.8501013517379761,0.3789182901382446,0.3606089353561401,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5065612792969,0.7505772709846497,0.2576004564762115,1.1704314947128296,287.50750732421875,284.95001220703125,297.9756164550781,294.0003967285156,297.6302795410156,297.475830078125,287.5100402832031,1.0,0.6087719202041626,0.4147277176380157,0.4147277176380157,1.0,1.0,-3.261692762374878,1.011016011238098,2.2506768703460693,0.2755701839923858,1.0,1.0,0.0,160.68392944335938,172.0,48760.8203125,0.0,2871.236572265625,1.0,283.1499938964844,286.06268310546875,296.9898986816406,300.1107177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181753158569336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.67333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
