time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832600,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5075988769531,0.954893946647644,0.5283297896385193,0.4751003384590149,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.50732421875,0.8729589581489563,0.4113733470439911,0.3907874524593353,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074462890625,0.9036275148391724,0.4551689922809601,0.3193083703517914,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072021484375,0.8501013517379761,0.3789182901382446,0.3606089353561401,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5065612792969,0.7505772709846497,0.2576004564762115,1.1704314947128296,287.50750732421875,284.95001220703125,297.9756164550781,294.0003967285156,297.6302795410156,297.475830078125,287.5100402832031,1.0,0.6087719202041626,0.4147277176380157,0.4147277176380157,1.0,1.0,-3.261692762374878,1.011016011238098,2.2506768703460693,0.2755701839923858,1.0,1.0,0.0,160.68392944335938,172.0,48760.8203125,0.0,2871.236572265625,1.0,283.1499938964844,286.06268310546875,296.9898986816406,300.1107177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181753158569336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.67333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832660,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326538085937,0.9555752277374268,0.5332673192024231,0.4795505702495575,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325927734375,0.8737207651138306,0.4155073463916778,0.3946840465068817,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326232910156,0.9029943943023682,0.4575969278812408,0.3210087120532989,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325622558594,0.8500874638557434,0.3817024230957031,0.3632459342479706,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5324401855469,0.7501978278160095,0.2590990364551544,1.1771920919418335,287.5326538085937,284.95001220703125,298.04400634765625,294.0221252441406,297.6477355957031,297.4735412597656,287.5332336425781,1.0,0.6131830215454102,0.4067318737506866,0.4067318737506866,1.0,1.0,-3.28507137298584,1.0028499364852903,2.28222131729126,0.2620725333690643,1.0,1.0,0.0,163.02687072753906,175.0,48940.07421875,0.0,2933.854736328125,1.0,283.1499938964844,286.0763854980469,297.0328063964844,300.1915283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212726712226868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.83056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2667.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832720,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326538085937,0.9555752277374268,0.5332673192024231,0.4795505702495575,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325927734375,0.8737207651138306,0.4155073463916778,0.3946840465068817,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326232910156,0.9029943943023682,0.4575969278812408,0.3210087120532989,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325622558594,0.8500874638557434,0.3817024230957031,0.3632459342479706,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5324401855469,0.7501978278160095,0.2590990364551544,1.1771920919418335,287.5326538085937,284.95001220703125,298.04400634765625,294.0221252441406,297.6477355957031,297.4735412597656,287.5332336425781,1.0,0.6131830215454102,0.4067318737506866,0.4067318737506866,1.0,1.0,-3.28507137298584,1.0028499364852903,2.28222131729126,0.2620725333690643,1.0,1.0,0.0,163.02687072753906,175.0,48940.07421875,0.0,2933.854736328125,1.0,283.1499938964844,286.0763854980469,297.0328063964844,300.1915283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212726712226868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.83056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2667.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832780,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54638671875,0.9556108117103576,0.5380058288574219,0.4838582873344421,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463256835937,0.8740398287773132,0.4196272492408752,0.3986188173294067,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463562011719,0.9018656015396118,0.4599235653877258,0.3226820528507232,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462951660156,0.8496544361114502,0.3844396770000458,0.3658913969993591,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7495043277740479,0.2606022357940674,1.18421733379364,287.5463562011719,284.95001220703125,298.11138916015625,294.043212890625,297.66192626953125,297.47021484375,287.54693603515625,1.0,0.6177730560302734,0.3987360298633575,0.3987360298633575,1.0,1.0,-3.308628559112549,0.9888834357261658,2.3197450637817383,0.2427340447902679,1.0,1.0,0.0,165.68634033203125,178.0,49036.85546875,0.0,2999.492431640625,1.0,283.1499938964844,286.0821838378906,297.0513916015625,300.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228590488433838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2682.076904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832840,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54638671875,0.9556108117103576,0.5380058288574219,0.4838582873344421,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463256835937,0.8740398287773132,0.4196272492408752,0.3986188173294067,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463562011719,0.9018656015396118,0.4599235653877258,0.3226820528507232,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462951660156,0.8496544361114502,0.3844396770000458,0.3658913969993591,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7495043277740479,0.2606022357940674,1.18421733379364,287.5463562011719,284.95001220703125,298.11138916015625,294.043212890625,297.66192626953125,297.47021484375,287.54693603515625,1.0,0.6177730560302734,0.3987360298633575,0.3987360298633575,1.0,1.0,-3.308628559112549,0.9888834357261658,2.3197450637817383,0.2427340447902679,1.0,1.0,0.0,165.68634033203125,178.0,49036.85546875,0.0,2999.492431640625,1.0,283.1499938964844,286.0821838378906,297.0513916015625,300.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228590488433838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2682.076904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832900,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.55303955078125,0.95546954870224,0.5403358340263367,0.4859740436077118,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.552978515625,0.8740822076797485,0.4216827750205993,0.4005844593048095,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.9011692404747008,0.4610566794872284,0.3234986960887909,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5529479980469,0.8493244051933289,0.3857893049716949,0.3671992123126983,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5528259277344,0.7490651607513428,0.2613430321216583,1.1877063512802124,287.5530090332031,284.95001220703125,298.1446228027344,294.0534362792969,297.6684265136719,297.4684753417969,287.5535888671875,1.0,0.6200909614562988,0.3947380781173706,0.3947380781173706,1.0,1.0,-3.3202927112579346,0.9816317558288574,2.338660955429077,0.2328789979219436,1.0,1.0,0.0,167.09579467773438,178.0,49083.3984375,0.0,3032.832763671875,1.0,283.1499938964844,286.0849609375,297.0596618652344,300.23345947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823253333568573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.33935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.7353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17832960,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619201660156,0.9552849531173706,0.5426639318466187,0.4880837798118591,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5618591308594,0.8740911483764648,0.4237427115440368,0.4025525450706482,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5618896484375,0.9004389047622681,0.4621881246566772,0.3243120610713959,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56182861328125,0.848963737487793,0.3871380686759949,0.3685047924518585,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616149902344,0.7486014366149902,0.2620834708213806,1.191192388534546,287.5619201660156,284.95001220703125,298.1774597167969,294.0634765625,297.6769104003906,297.4667663574219,287.5627136230469,1.0,0.6224098801612854,0.3947141170501709,0.3947141170501709,1.0,1.0,-3.3319292068481445,0.9848410487174988,2.34708833694458,0.2335143387317657,1.0,1.0,0.0,168.53602600097656,181.0,49180.58203125,0.0,3066.43798828125,1.0,283.1499938964844,286.09039306640625,297.06817626953125,300.2466125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236122727394104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.06689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833020,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.9548414349555968,0.5473002791404724,0.4922809600830078,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58258056640625,0.8740727305412292,0.4278919100761413,0.4065138101577759,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826110839844,0.8989311456680298,0.4644453525543213,0.3259305953979492,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58251953125,0.8481967449188232,0.3898294866085052,0.3711080551147461,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58233642578125,0.7476372122764587,0.2635563611984253,1.1981326341629028,287.5826110839844,284.95001220703125,298.24188232421875,294.0828552246094,297.6941223144531,297.4638061523437,287.5834655761719,1.0,0.6270658373832703,0.3946661651134491,0.3946661651134491,1.0,1.0,-3.3551692962646484,0.9926804304122924,2.362488985061645,0.2363089025020599,1.0,1.0,0.0,171.4759063720703,184.0,49399.97265625,0.0,3134.52734375,1.0,283.1499938964844,286.1034545898437,297.0868530273437,300.2778015136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82435142993927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2695.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833080,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.9548414349555968,0.5473002791404724,0.4922809600830078,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58258056640625,0.8740727305412292,0.4278919100761413,0.4065138101577759,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826110839844,0.8989311456680298,0.4644453525543213,0.3259305953979492,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58251953125,0.8481967449188232,0.3898294866085052,0.3711080551147461,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58233642578125,0.7476372122764587,0.2635563611984253,1.1981326341629028,287.5826110839844,284.95001220703125,298.24188232421875,294.0828552246094,297.6941223144531,297.4638061523437,287.5834655761719,1.0,0.6270658373832703,0.3946661651134491,0.3946661651134491,1.0,1.0,-3.3551692962646484,0.9926804304122924,2.362488985061645,0.2363089025020599,1.0,1.0,0.0,171.4759063720703,184.0,49399.97265625,0.0,3134.52734375,1.0,283.1499938964844,286.1034545898437,297.0868530273437,300.2778015136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82435142993927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2695.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833140,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034851074219,0.9543253183364868,0.5518888235092163,0.4964411854743957,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033935546875,0.8740251064300537,0.4320623576641083,0.410498708486557,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034240722656,0.8973925113677979,0.4666891694068908,0.3275418579578399,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033630371094,0.8473932147026062,0.3925047516822815,0.3736994564533233,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031494140625,0.746640145778656,0.2650088667869568,1.2050011157989502,287.6034545898437,284.95001220703125,298.3043518066406,294.10125732421875,297.7109680175781,297.4610595703125,287.6042785644531,1.0,0.631717324256897,0.3946182131767273,0.3946182131767273,1.0,1.0,-3.37828016281128,1.0004663467407229,2.3778138160705566,0.2390585243701934,1.0,1.0,0.0,174.466552734375,187.0,49620.71484375,0.0,3203.48291015625,1.0,283.1499938964844,286.1166687011719,297.1054077148437,300.3099060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252069354057312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.87353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833200,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034851074219,0.9543253183364868,0.5518888235092163,0.4964411854743957,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033935546875,0.8740251064300537,0.4320623576641083,0.410498708486557,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034240722656,0.8973925113677979,0.4666891694068908,0.3275418579578399,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6033630371094,0.8473932147026062,0.3925047516822815,0.3736994564533233,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031494140625,0.746640145778656,0.2650088667869568,1.2050011157989502,287.6034545898437,284.95001220703125,298.3043518066406,294.10125732421875,297.7109680175781,297.4610595703125,287.6042785644531,1.0,0.631717324256897,0.3946182131767273,0.3946182131767273,1.0,1.0,-3.37828016281128,1.0004663467407229,2.3778138160705566,0.2390585243701934,1.0,1.0,0.0,174.466552734375,187.0,49620.71484375,0.0,3203.48291015625,1.0,283.1499938964844,286.1166687011719,297.1054077148437,300.3099060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252069354057312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.87353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833260,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6230163574219,0.9537615180015564,0.5564231872558594,0.5005583763122559,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229553222656,0.8739629983901978,0.436239629983902,0.4144935011863708,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229553222656,0.8958454728126526,0.4689132273197174,0.3291420936584472,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228942871094,0.8465731739997864,0.395159512758255,0.3762748539447784,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.7456268072128296,0.2664373517036438,1.21177875995636,287.6229858398437,284.95001220703125,298.3645324707031,294.1185607910156,297.7261962890625,297.4583740234375,287.623779296875,1.0,0.6363514065742493,0.3932540118694305,0.3932540118694305,1.0,1.0,-3.4012105464935303,1.004489541053772,2.3967208862304688,0.2380947768688202,1.0,1.0,0.0,177.49118041992188,190.0,49820.1796875,0.0,3273.11083984375,1.0,283.1499938964844,286.128662109375,297.1229248046875,300.34039306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82610023021698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.17333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833320,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6230163574219,0.9537615180015564,0.5564231872558594,0.5005583763122559,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229553222656,0.8739629983901978,0.436239629983902,0.4144935011863708,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229553222656,0.8958454728126526,0.4689132273197174,0.3291420936584472,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228942871094,0.8465731739997864,0.395159512758255,0.3762748539447784,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.7456268072128296,0.2664373517036438,1.21177875995636,287.6229858398437,284.95001220703125,298.3645324707031,294.1185607910156,297.7261962890625,297.4583740234375,287.623779296875,1.0,0.6363514065742493,0.3932540118694305,0.3932540118694305,1.0,1.0,-3.4012105464935303,1.004489541053772,2.3967208862304688,0.2380947768688202,1.0,1.0,0.0,177.49118041992188,190.0,49820.1796875,0.0,3273.11083984375,1.0,283.1499938964844,286.128662109375,297.1229248046875,300.34039306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82610023021698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.17333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833380,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64190673828125,0.953122079372406,0.5608736872673035,0.504604697227478,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.641845703125,0.8738754391670227,0.4404196739196777,0.418493777513504,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.641845703125,0.8942747116088867,0.471107542514801,0.3307234942913055,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64178466796875,0.8457216024398804,0.3977824747562408,0.378822922706604,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416015625,0.7445787191390991,0.2678279280662536,1.218400955200195,287.6418762207031,284.95001220703125,298.4220886230469,294.1346740722656,297.7405090332031,297.4556579589844,287.64263916015625,1.0,0.6409472823143005,0.3918897807598114,0.3918897807598114,1.0,1.0,-3.423818349838257,1.008220672607422,2.415597677230835,0.2369203716516494,1.0,1.0,0.0,180.5502319335937,193.0,50014.046875,0.0,3343.052978515625,1.0,283.1499938964844,286.1402893066406,297.1390380859375,300.3689270019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269808888435364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.76025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.358642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833440,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64190673828125,0.953122079372406,0.5608736872673035,0.504604697227478,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.641845703125,0.8738754391670227,0.4404196739196777,0.418493777513504,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.641845703125,0.8942747116088867,0.471107542514801,0.3307234942913055,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64178466796875,0.8457216024398804,0.3977824747562408,0.378822922706604,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416015625,0.7445787191390991,0.2678279280662536,1.218400955200195,287.6418762207031,284.95001220703125,298.4220886230469,294.1346740722656,297.7405090332031,297.4556579589844,287.64263916015625,1.0,0.6409472823143005,0.3918897807598114,0.3918897807598114,1.0,1.0,-3.423818349838257,1.008220672607422,2.415597677230835,0.2369203716516494,1.0,1.0,0.0,180.5502319335937,193.0,50014.046875,0.0,3343.052978515625,1.0,283.1499938964844,286.1402893066406,297.1390380859375,300.3689270019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269808888435364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.76025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.358642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833500,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6511535644531,0.9527852535247804,0.5630658268928528,0.506598949432373,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65106201171875,0.8738318085670471,0.4425098001956939,0.4204943776130676,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510925292969,0.8934915661811829,0.4721938073635101,0.3315068483352661,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510314941406,0.8452935218811035,0.3990819156169891,0.3800859749317169,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6508483886719,0.7440493106842041,0.2685082852840423,1.22164785861969,287.651123046875,284.95001220703125,298.4497985839844,294.14227294921875,297.7471923828125,297.4542541503906,287.65185546875,1.0,0.6432276368141174,0.3912076652050018,0.3912076652050018,1.0,1.0,-3.434999942779541,1.0100222826004028,2.4249775409698486,0.2362981885671615,1.0,1.0,0.0,182.08506774902344,193.0,50108.9453125,0.0,3378.07470703125,1.0,283.1499938964844,286.1459655761719,297.14654541015625,300.3825378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274160623550415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.68408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.405029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833560,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6604309082031,0.9524376392364502,0.5652514696121216,0.5085877180099487,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66033935546875,0.8737808465957642,0.4446002244949341,0.422495573759079,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6603698730469,0.8927053809165955,0.473278135061264,0.3322890698909759,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6603088378906,0.8448607921600342,0.4003791213035583,0.3813472390174866,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6601257324219,0.7435163855552673,0.2691857814788818,1.2248834371566772,287.660400390625,284.95001220703125,298.4767150878906,294.1495361328125,297.75390625,297.452880859375,287.6611328125,1.0,0.645501971244812,0.3906421959400177,0.3906421959400177,1.0,1.0,-3.446134328842163,1.012115240097046,2.434019088745117,0.2359774261713028,1.0,1.0,0.0,183.6304473876953,196.0,50205.02734375,0.0,3413.27734375,1.0,283.1499938964844,286.1517028808594,297.1539611816406,300.39605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278748989105225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833620,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741943359375,0.95189368724823,0.5685133934020996,0.5115575790405273,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741027832031,0.8737170696258545,0.4477769136428833,0.4255368411540985,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67413330078125,0.8915252685546875,0.4749086499214172,0.3334656655788421,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.674072265625,0.8442097306251526,0.4023306667804718,0.3832452595233917,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.67388916015625,0.7427046895027161,0.2701897323131561,1.2296867370605469,287.6741638183594,284.95001220703125,298.5160827636719,294.159912109375,297.7632751464844,297.4507141113281,287.6748962402344,1.0,0.6489266157150269,0.3897826969623565,0.3897826969623565,1.0,1.0,-3.462860107421875,1.01523756980896,2.447622537612915,0.2354743033647537,1.0,1.0,0.0,185.97373962402344,196.0,50347.73828125,0.0,3466.634765625,1.0,283.1499938964844,286.1602478027344,297.1642150878906,300.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828549861907959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2734.95068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833680,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784973144531,0.9517151117324828,0.5695359110832214,0.5124890208244324,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784362792969,0.8736940026283264,0.4487798810005188,0.4264972507953644,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784362792969,0.8911511898040771,0.4754213988780975,0.3338358700275421,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6783752441406,0.8440017700195312,0.4029444456100464,0.3838424980640411,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781921386719,0.7424458265304565,0.2705036103725433,1.23119056224823,287.678466796875,284.95001220703125,298.5281066894531,294.1629943847656,297.76617431640625,297.45001220703125,287.67919921875,1.0,0.6500030159950256,0.3895112574100494,0.3895112574100494,1.0,1.0,-3.4681050777435303,1.0162055492401123,2.451899528503418,0.2353053987026214,1.0,1.0,0.0,186.717529296875,199.0,50392.4375,0.0,3483.5263671875,1.0,283.1499938964844,286.1629333496094,297.1673583984375,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828769862651825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.997314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833740,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69610595703125,0.9509558081626892,0.5737464427947998,0.5163259506225586,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6960144042969,0.8736047744750977,0.4529569149017334,0.4304973781108856,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.696044921875,0.8896068930625916,0.4775435328483581,0.3353687226772308,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.8431411385536194,0.4054858386516571,0.3863161206245422,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.7413681745529175,0.2717909216880798,1.2373656034469604,287.6960754394531,284.95001220703125,298.5758972167969,294.175048828125,297.77740478515625,297.44708251953125,287.6967468261719,1.0,0.6544578075408936,0.3883803188800812,0.3883803188800812,1.0,1.0,-3.489774465560913,1.0201478004455566,2.4696266651153564,0.2345450222492218,1.0,1.0,0.0,189.8194274902344,202.0,50575.0078125,0.0,3553.97021484375,1.0,283.1499938964844,286.1738586425781,297.1794738769531,300.4453430175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829698383808136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833800,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69610595703125,0.9509558081626892,0.5737464427947998,0.5163259506225586,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6960144042969,0.8736047744750977,0.4529569149017334,0.4304973781108856,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.696044921875,0.8896068930625916,0.4775435328483581,0.3353687226772308,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.8431411385536194,0.4054858386516571,0.3863161206245422,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.7413681745529175,0.2717909216880798,1.2373656034469604,287.6960754394531,284.95001220703125,298.5758972167969,294.175048828125,297.77740478515625,297.44708251953125,287.6967468261719,1.0,0.6544578075408936,0.3883803188800812,0.3883803188800812,1.0,1.0,-3.489774465560913,1.0201478004455566,2.4696266651153564,0.2345450222492218,1.0,1.0,0.0,189.8194274902344,202.0,50575.0078125,0.0,3553.97021484375,1.0,283.1499938964844,286.1738586425781,297.1794738769531,300.4453430175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829698383808136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833860,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.9501625299453736,0.5778677463531494,0.5200849175453186,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129821777344,0.8735209107398987,0.4571285843849182,0.4344933331012726,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129821777344,0.8880796432495117,0.4796405136585235,0.3368847072124481,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129211425781,0.8422847986221313,0.4079990983009338,0.3887639343738556,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127685546875,0.7402865290641785,0.2730426490306854,1.2433850765228271,287.7130126953125,284.95001220703125,298.61981201171875,294.1855163574219,297.7872619628906,297.4440612792969,287.71368408203125,1.0,0.6588594317436218,0.3871891796588897,0.3871891796588897,1.0,1.0,-3.5111098289489746,1.023756742477417,2.4873530864715576,0.2335142493247985,1.0,1.0,0.0,192.92691040039065,205.0,50750.5234375,0.0,3624.428466796875,1.0,283.1499938964844,286.18438720703125,297.1900634765625,300.46728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306389451026917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833920,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.9501625299453736,0.5778677463531494,0.5200849175453186,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129821777344,0.8735209107398987,0.4571285843849182,0.4344933331012726,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129821777344,0.8880796432495117,0.4796405136585235,0.3368847072124481,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129211425781,0.8422847986221313,0.4079990983009338,0.3887639343738556,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127685546875,0.7402865290641785,0.2730426490306854,1.2433850765228271,287.7130126953125,284.95001220703125,298.61981201171875,294.1855163574219,297.7872619628906,297.4440612792969,287.71368408203125,1.0,0.6588594317436218,0.3871891796588897,0.3871891796588897,1.0,1.0,-3.5111098289489746,1.023756742477417,2.4873530864715576,0.2335142493247985,1.0,1.0,0.0,192.92691040039065,205.0,50750.5234375,0.0,3624.428466796875,1.0,283.1499938964844,286.18438720703125,297.1900634765625,300.46728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306389451026917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833980,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.9493354558944702,0.5819033980369568,0.5237688422203064,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.8734394907951355,0.4612934589385986,0.4384837448596954,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.8865678906440735,0.4817135334014892,0.3383846580982208,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.8414319157600403,0.4104858338832855,0.3911874890327453,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7290954589844,0.7392013669013977,0.2742611765861511,1.2492595911026,287.7293395996094,284.95001220703125,298.6595153808594,294.19439697265625,297.7957763671875,297.44091796875,287.72998046875,1.0,0.6632093787193298,0.3859980702400207,0.3859980702400207,1.0,1.0,-3.532121181488037,1.0272036790847778,2.5049173831939697,0.2323787957429886,1.0,1.0,0.0,196.0411834716797,208.0,50919.85546875,0.0,3694.911865234375,1.0,283.1499938964844,286.1945495605469,297.1990661621094,300.4873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316006660461426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834040,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.9493354558944702,0.5819033980369568,0.5237688422203064,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.8734394907951355,0.4612934589385986,0.4384837448596954,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.8865678906440735,0.4817135334014892,0.3383846580982208,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.8414319157600403,0.4104858338832855,0.3911874890327453,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7290954589844,0.7392013669013977,0.2742611765861511,1.2492595911026,287.7293395996094,284.95001220703125,298.6595153808594,294.19439697265625,297.7957763671875,297.44091796875,287.72998046875,1.0,0.6632093787193298,0.3859980702400207,0.3859980702400207,1.0,1.0,-3.532121181488037,1.0272036790847778,2.5049173831939697,0.2323787957429886,1.0,1.0,0.0,196.0411834716797,208.0,50919.85546875,0.0,3694.911865234375,1.0,283.1499938964844,286.1945495605469,297.1990661621094,300.4873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316006660461426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834100,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372436523437,0.9489060640335084,0.583877444267273,0.5255722999572754,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371826171875,0.8734014630317688,0.4633714258670807,0.4404750466346741,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371826171875,0.8858188390731812,0.4827378988265991,0.3391263782978058,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73712158203125,0.8410072922706604,0.4117158651351928,0.3923869132995605,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369689941406,0.7386564016342163,0.2748540341854095,1.252124309539795,287.7372131347656,284.95001220703125,298.6776733398437,294.1981811523437,297.79937744140625,297.43927001953125,287.7378234863281,1.0,0.6653593182563782,0.385402500629425,0.385402500629425,1.0,1.0,-3.542471647262573,1.028857946395874,2.513613700866699,0.2317689359188079,1.0,1.0,0.0,197.59671020507807,208.0,51001.51953125,0.0,3730.036376953125,1.0,283.1499938964844,286.1994323730469,297.20281982421875,300.496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320735096931458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.756591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834160,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.9484673738479614,0.5858343839645386,0.5273609161376953,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449035644531,0.8733609914779663,0.4654474258422851,0.4424647688865661,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449035644531,0.885071337223053,0.4837574958801269,0.3398649990558624,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.744873046875,0.8405817151069641,0.4129406809806824,0.393581748008728,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7447204589844,0.7381099462509155,0.2754406630992889,1.25496244430542,287.74493408203125,284.95001220703125,298.69464111328125,294.2015380859375,297.8027038574219,297.4376220703125,287.7455444335937,1.0,0.6674984693527222,0.3847829103469848,0.3847829103469848,1.0,1.0,-3.552751064300537,1.030408263206482,2.5223429203033447,0.2310675382614135,1.0,1.0,0.0,199.1565856933593,211.0,51081.62109375,0.0,3765.207275390625,1.0,283.1499938964844,286.2042541503906,297.20623779296875,300.5050048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325616121292114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.304443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834220,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75982666015625,0.947558343410492,0.5896657705307007,0.530865490436554,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.759765625,0.8732814788818359,0.4695887565612793,0.4464348256587982,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597961425781,0.8835875988006592,0.485773503780365,0.3413266241550445,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597351074219,0.8397325873374939,0.4153653681278229,0.3959483802318573,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75958251953125,0.7370123863220215,0.2765840888023376,1.2605072259902954,287.7597961425781,284.95001220703125,298.72491455078125,294.2069091796875,297.8080444335937,297.4341735839844,287.7603759765625,1.0,0.6717296838760376,0.3835437297821045,0.3835437297821045,1.0,1.0,-3.5730159282684326,1.0333672761917114,2.539648532867432,0.2295730113983154,1.0,1.0,0.0,202.27554321289065,214.0,51235.87109375,0.0,3835.344970703125,1.0,283.1499938964844,286.2135009765625,297.2117004394531,300.5205383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335373997688293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2781.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834280,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75982666015625,0.947558343410492,0.5896657705307007,0.530865490436554,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.759765625,0.8732814788818359,0.4695887565612793,0.4464348256587982,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597961425781,0.8835875988006592,0.485773503780365,0.3413266241550445,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597351074219,0.8397325873374939,0.4153653681278229,0.3959483802318573,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75958251953125,0.7370123863220215,0.2765840888023376,1.2605072259902954,287.7597961425781,284.95001220703125,298.72491455078125,294.2069091796875,297.8080444335937,297.4341735839844,287.7603759765625,1.0,0.6717296838760376,0.3835437297821045,0.3835437297821045,1.0,1.0,-3.5730159282684326,1.0333672761917114,2.539648532867432,0.2295730113983154,1.0,1.0,0.0,202.27554321289065,214.0,51235.87109375,0.0,3835.344970703125,1.0,283.1499938964844,286.2135009765625,297.2117004394531,300.5205383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335373997688293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2781.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834340,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738952636719,0.9466042518615724,0.5933818817138672,0.5342685580253601,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738342285156,0.8732022643089294,0.4737130105495453,0.4503896832466125,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738342285156,0.882117509841919,0.4877569079399109,0.3427661657333374,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738037109375,0.8388850092887878,0.4177552759647369,0.3982829451560974,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.773681640625,0.735908031463623,0.2776871025562286,1.2658737897872925,287.7738647460937,284.95001220703125,298.75,294.2104187011719,297.8116149902344,297.4305725097656,287.7744140625,1.0,0.6758961081504822,0.3823045492172241,0.3823045492172241,1.0,1.0,-3.5928728580474854,1.036144495010376,2.5567283630371094,0.2279669940471649,1.0,1.0,0.0,205.3922882080078,217.0,51382.0546875,0.0,3905.135986328125,1.0,283.1499938964844,286.2222595214844,297.2151794433594,300.5335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345133662223816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2790.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834400,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738952636719,0.9466042518615724,0.5933818817138672,0.5342685580253601,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738342285156,0.8732022643089294,0.4737130105495453,0.4503896832466125,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738342285156,0.882117509841919,0.4877569079399109,0.3427661657333374,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738037109375,0.8388850092887878,0.4177552759647369,0.3982829451560974,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.773681640625,0.735908031463623,0.2776871025562286,1.2658737897872925,287.7738647460937,284.95001220703125,298.75,294.2104187011719,297.8116149902344,297.4305725097656,287.7744140625,1.0,0.6758961081504822,0.3823045492172241,0.3823045492172241,1.0,1.0,-3.5928728580474854,1.036144495010376,2.5567283630371094,0.2279669940471649,1.0,1.0,0.0,205.3922882080078,217.0,51382.0546875,0.0,3905.135986328125,1.0,283.1499938964844,286.2222595214844,297.2151794433594,300.5335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345133662223816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2790.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
