time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834460,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876281738281,0.9456146359443665,0.5970126390457153,0.5375960469245911,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78759765625,0.8731189370155334,0.4778245389461517,0.4543329775333404,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78759765625,0.880659282207489,0.4897168576717376,0.3441898226737976,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.8380387425422668,0.4201201200485229,0.4005943536758423,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78741455078125,0.7348003387451172,0.2787609398365021,1.271112084388733,287.78759765625,284.95001220703125,298.7719421386719,294.2138061523437,297.8143920898437,297.4268493652344,287.78814697265625,1.0,0.680011510848999,0.381139725446701,0.381139725446701,1.0,1.0,-3.6124088764190674,1.0389933586120603,2.573415517807007,0.2264821380376815,1.0,1.0,0.0,208.5159606933593,220.0,51526.515625,0.0,3974.85498046875,1.0,283.1499938964844,286.2309265136719,297.2184143066406,300.5458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835414469242096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.904541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834520,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876281738281,0.9456146359443665,0.5970126390457153,0.5375960469245911,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78759765625,0.8731189370155334,0.4778245389461517,0.4543329775333404,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78759765625,0.880659282207489,0.4897168576717376,0.3441898226737976,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.8380387425422668,0.4201201200485229,0.4005943536758423,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78741455078125,0.7348003387451172,0.2787609398365021,1.271112084388733,287.78759765625,284.95001220703125,298.7719421386719,294.2138061523437,297.8143920898437,297.4268493652344,287.78814697265625,1.0,0.680011510848999,0.381139725446701,0.381139725446701,1.0,1.0,-3.6124088764190674,1.0389933586120603,2.573415517807007,0.2264821380376815,1.0,1.0,0.0,208.5159606933593,220.0,51526.515625,0.0,3974.85498046875,1.0,283.1499938964844,286.2309265136719,297.2184143066406,300.5458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835414469242096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.904541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834580,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011169433594,0.9445823431015016,0.6005228757858276,0.5408163070678711,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80108642578125,0.8730393648147583,0.4819183051586151,0.4582595825195312,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80108642578125,0.8792192339897156,0.4916460812091827,0.3455919921398163,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8010559082031,0.8371978402137756,0.4224512279033661,0.4028739631175995,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8009338378906,0.7336890697479248,0.2797956168651581,1.2761746644973757,287.8011169433594,284.95001220703125,298.7929992675781,294.2189025878906,297.816650390625,297.4230041503906,287.8016357421875,1.0,0.6840596795082092,0.379974901676178,0.379974901676178,1.0,1.0,-3.631533145904541,1.041672706604004,2.589860439300537,0.2248897701501846,1.0,1.0,0.0,211.63194274902344,223.0,51670.4296875,0.0,4044.119873046875,1.0,283.1499938964844,286.2395324707031,297.2229919433594,300.5590515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836139440536499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.22802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.66796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834640,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011169433594,0.9445823431015016,0.6005228757858276,0.5408163070678711,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80108642578125,0.8730393648147583,0.4819183051586151,0.4582595825195312,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80108642578125,0.8792192339897156,0.4916460812091827,0.3455919921398163,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8010559082031,0.8371978402137756,0.4224512279033661,0.4028739631175995,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8009338378906,0.7336890697479248,0.2797956168651581,1.2761746644973757,287.8011169433594,284.95001220703125,298.7929992675781,294.2189025878906,297.816650390625,297.4230041503906,287.8016357421875,1.0,0.6840596795082092,0.379974901676178,0.379974901676178,1.0,1.0,-3.631533145904541,1.041672706604004,2.589860439300537,0.2248897701501846,1.0,1.0,0.0,211.63194274902344,223.0,51670.4296875,0.0,4044.119873046875,1.0,283.1499938964844,286.2395324707031,297.2229919433594,300.5590515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836139440536499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.22802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.66796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834700,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8078308105469,0.9440545439720154,0.6022468209266663,0.5423987507820129,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80780029296875,0.8729990124702454,0.4839606881141662,0.4602187275886535,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.80780029296875,0.8785048723220825,0.4926029741764068,0.3462878465652466,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077697753906,0.836778998374939,0.4236083924770355,0.4040059447288513,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8076171875,0.7331333756446838,0.2803031504154205,1.2786625623703003,287.80780029296875,284.95001220703125,298.80322265625,294.2220764160156,297.8176574707031,297.4210510253906,287.808349609375,1.0,0.6860653758049011,0.3793924748897552,0.3793924748897552,1.0,1.0,-3.640981912612915,1.0429599285125732,2.598022222518921,0.2240584641695022,1.0,1.0,0.0,213.1918792724609,223.0,51742.44921875,0.0,4078.72265625,1.0,283.1499938964844,286.24383544921875,297.225830078125,300.5661315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364560008049011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834760,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.814453125,0.9435204267501832,0.6039460897445679,0.5439593195915222,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144226074219,0.8729607462882996,0.4859993457794189,0.4621744155883789,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144226074219,0.8777967095375061,0.4935539066791534,0.346979558467865,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143920898437,0.8363631963729858,0.4247589707374573,0.4051317572593689,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8142395019531,0.7325789928436279,0.2808031737804413,1.2811167240142822,287.8144226074219,284.95001220703125,298.8132629394531,294.2256164550781,297.81854248046875,297.4190673828125,287.81494140625,1.0,0.6880577206611633,0.3787474632263183,0.3787474632263183,1.0,1.0,-3.6503515243530273,1.0440266132354736,2.6063249111175537,0.2230168879032135,1.0,1.0,0.0,214.75015258789065,226.0,51813.6328125,0.0,4113.265625,1.0,283.1499938964844,286.24810791015625,297.22906494140625,300.57354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367490172386169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834820,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254699707031,0.9426007866859436,0.6067364811897278,0.546523928642273,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.825439453125,0.8728981018066406,0.4894144833087921,0.4654508531093597,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.825439453125,0.8766169548034668,0.4951352775096893,0.3481305539608001,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254089355469,0.8356680870056152,0.4266750812530517,0.4070073068141937,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.7316468954086304,0.2816240489482879,1.2851542234420776,287.825439453125,284.95001220703125,298.8296813964844,294.2324523925781,297.8197631835937,297.4157409667969,287.8259582519531,1.0,0.6913701891899109,0.3776638209819793,0.3776638209819793,1.0,1.0,-3.665880680084229,1.0457061529159546,2.6201746463775635,0.2211867123842239,1.0,1.0,0.0,217.3646545410156,226.0,51932.99609375,0.0,4171.06884765625,1.0,283.1499938964844,286.2552490234375,297.23553466796875,300.5870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837204098701477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.604248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834880,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.942423701286316,0.6072649359703064,0.5470097661018372,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8728850483894348,0.4900645315647125,0.4660745561122894,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.876392662525177,0.4954357147216797,0.3483493328094482,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8355355262756348,0.4270392656326294,0.4073638617992401,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.7314692139625549,0.2817794680595398,1.2859196662902832,287.8275451660156,284.95001220703125,298.8327331542969,294.2338562011719,297.82000732421875,297.41510009765625,287.8280639648437,1.0,0.6919989585876465,0.3774574398994446,0.3774574398994446,1.0,1.0,-3.668823957443237,1.0460175275802612,2.6228065490722656,0.2208320945501327,1.0,1.0,0.0,217.8646545410156,229.0,51955.73046875,0.0,4182.10888671875,1.0,283.1499938964844,286.256591796875,297.23681640625,300.58966064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372814655303955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.53662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.326904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834940,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84051513671875,0.9412927031517028,0.6104754209518433,0.5499638915061951,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404846191406,0.8728137016296387,0.4941131174564361,0.4699591398239136,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404846191406,0.8750076293945312,0.4972898066043854,0.3497002124786377,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.8347160220146179,0.4292918741703033,0.4095700085163116,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84033203125,0.7303609251976013,0.2827249765396118,1.2905844449996948,287.84051513671875,284.95001220703125,298.8515319824219,294.2435302734375,297.8211669921875,297.4110412597656,287.84100341796875,1.0,0.6958826780319214,0.3761673867702484,0.3761673867702484,1.0,1.0,-3.6869497299194336,1.0478514432907104,2.6390984058380127,0.2185405939817428,1.0,1.0,0.0,220.97303771972656,232.0,52097.91796875,0.0,4250.59716796875,1.0,283.1499938964844,286.2651062011719,297.2462158203125,300.6074523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837763786315918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.29052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.82958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835000,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84051513671875,0.9412927031517028,0.6104754209518433,0.5499638915061951,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404846191406,0.8728137016296387,0.4941131174564361,0.4699591398239136,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404846191406,0.8750076293945312,0.4972898066043854,0.3497002124786377,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.8347160220146179,0.4292918741703033,0.4095700085163116,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84033203125,0.7303609251976013,0.2827249765396118,1.2905844449996948,287.84051513671875,284.95001220703125,298.8515319824219,294.2435302734375,297.8211669921875,297.4110412597656,287.84100341796875,1.0,0.6958826780319214,0.3761673867702484,0.3761673867702484,1.0,1.0,-3.6869497299194336,1.0478514432907104,2.6390984058380127,0.2185405939817428,1.0,1.0,0.0,220.97303771972656,232.0,52097.91796875,0.0,4250.59716796875,1.0,283.1499938964844,286.2651062011719,297.2462158203125,300.6074523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837763786315918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.29052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.82958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8520202636719,0.9402713775634766,0.6132570505142212,0.5525253415107727,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.8727504014968872,0.4976894557476043,0.4733908772468567,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.8737943172454834,0.4989158809185028,0.3508858382701874,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.8339958786964417,0.4312716126441955,0.4115096926689148,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8518371582031,0.7293821573257446,0.2835454642772674,1.294641137123108,287.8519897460937,284.95001220703125,298.8676452636719,294.253173828125,297.8221130371094,297.40740966796875,287.8525085449219,1.0,0.699287474155426,0.3751137256622314,0.3751137256622314,1.0,1.0,-3.702792167663574,1.049644112586975,2.6531479358673096,0.2167097330093383,1.0,1.0,0.0,223.7304534912109,232.0,52225.5,0.0,4311.2333984375,1.0,283.1499938964844,286.2727355957031,297.2554931640625,300.6242370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381401300430298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.34375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835120,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.853515625,0.94013911485672,0.6136116981506348,0.5528520345687866,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534545898437,0.8727431297302246,0.4981506466865539,0.4738333821296692,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534545898437,0.8736393451690674,0.499124675989151,0.3510380983352661,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534240722656,0.8339040279388428,0.4315261542797088,0.4117591083049774,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533020019531,0.7292565107345581,0.2836501896381378,1.2951593399047852,287.8534851074219,284.95001220703125,298.86968994140625,294.2545166015625,297.8222351074219,297.4069519042969,287.8539733886719,1.0,0.6997247338294983,0.3749776780605316,0.3749776780605316,1.0,1.0,-3.704824686050415,1.049870491027832,2.654954195022583,0.2164694815874099,1.0,1.0,0.0,224.0860137939453,235.0,52242.0546875,0.0,4319.056640625,1.0,283.1499938964844,286.2737121582031,297.2568054199219,300.6264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381866216659546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.51611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.777587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835180,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663635253906,0.9389477968215942,0.6166175007820129,0.5556240081787109,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.8726816177368164,0.5021677613258362,0.4776883721351623,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.8722925782203674,0.5009254813194275,0.3523524403572082,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.8331031799316406,0.4337283372879028,0.4139179289340973,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.7281550168991089,0.2845414280891418,1.2995808124542236,287.8663330078125,284.95001220703125,298.8872375488281,294.2667236328125,297.822998046875,297.40283203125,287.8668212890625,1.0,0.7035018801689148,0.3737879395484924,0.3737879395484924,1.0,1.0,-3.722314119338989,1.0517367124557495,2.6705775260925293,0.2143054157495498,1.0,1.0,0.0,227.18331909179688,238.0,52386.41796875,0.0,4386.9208984375,1.0,283.1499938964844,286.2823486328125,297.26904296875,300.6473693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386040925979614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.21142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.676025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835240,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663635253906,0.9389477968215942,0.6166175007820129,0.5556240081787109,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.8726816177368164,0.5021677613258362,0.4776883721351623,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.8722925782203674,0.5009254813194275,0.3523524403572082,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.8331031799316406,0.4337283372879028,0.4139179289340973,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.7281550168991089,0.2845414280891418,1.2995808124542236,287.8663330078125,284.95001220703125,298.8872375488281,294.2667236328125,297.822998046875,297.40283203125,287.8668212890625,1.0,0.7035018801689148,0.3737879395484924,0.3737879395484924,1.0,1.0,-3.722314119338989,1.0517367124557495,2.6705775260925293,0.2143054157495498,1.0,1.0,0.0,227.18331909179688,238.0,52386.41796875,0.0,4386.9208984375,1.0,283.1499938964844,286.2823486328125,297.26904296875,300.6473693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386040925979614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.21142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.676025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835300,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87274169921875,0.938340663909912,0.6180993914604187,0.5569917559623718,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727111816406,0.8726456761360168,0.5041728615760803,0.4796130359172821,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727111816406,0.8716201782226562,0.5018202662467957,0.3530060350894928,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8726806640625,0.8327011466026306,0.4348242878913879,0.4149928987026214,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87255859375,0.7276025414466858,0.2849816083908081,1.3017692565917969,287.87274169921875,284.95001220703125,298.89581298828125,294.27325439453125,297.8233337402344,297.4007568359375,287.87322998046875,1.0,0.7053777575492859,0.373193085193634,0.373193085193634,1.0,1.0,-3.7309741973876953,1.0526280403137207,2.6783459186553955,0.2131989151239395,1.0,1.0,0.0,228.7398834228516,238.0,52458.49609375,0.0,4420.91259765625,1.0,283.1499938964844,286.28668212890625,297.275390625,300.6580505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387864232063293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835360,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87908935546875,0.9377277493476868,0.6195464730262756,0.5583283305168152,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8790283203125,0.872615396976471,0.5061721801757812,0.4815320074558258,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8790283203125,0.8709565997123718,0.5027061700820923,0.3536533415317535,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789978027344,0.832304835319519,0.4359115362167358,0.4160595536231994,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788757324219,0.7270532250404358,0.2854130268096924,1.303917407989502,287.8790588378906,284.95001220703125,298.9042358398437,294.28009033203125,297.8235778808594,297.398681640625,287.8795471191406,1.0,0.707237720489502,0.3725630640983581,0.3725630640983581,1.0,1.0,-3.739543914794922,1.0533746480941772,2.686169147491455,0.2119617015123367,1.0,1.0,0.0,230.2889099121093,241.0,52530.08203125,0.0,4454.7255859375,1.0,283.1499938964844,286.2909545898437,297.2821350097656,300.66912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389683961868286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.078369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835420,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916320800781,0.9364789128303528,0.6223773956298828,0.5609455704689026,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916015625,0.8725517988204956,0.510159969329834,0.4853602051734924,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916015625,0.869637668132782,0.5044615268707275,0.3549368381500244,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915710449219,0.8315140008926392,0.4380702674388885,0.4181784689426422,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8914489746094,0.7259536981582642,0.2862599790096283,1.3081448078155518,287.8916015625,284.95001220703125,298.9207458496094,294.2944641113281,297.8238830566406,297.3945007324219,287.89208984375,1.0,0.7109245657920837,0.3713030219078064,0.3713030219078064,1.0,1.0,-3.75647497177124,1.0547581911087036,2.701716899871826,0.2094217985868454,1.0,1.0,0.0,233.391357421875,244.0,52672.88671875,0.0,4522.23291015625,1.0,283.1499938964844,286.29949951171875,297.2962951660156,300.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393009305000305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.1845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835480,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916320800781,0.9364789128303528,0.6223773956298828,0.5609455704689026,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916015625,0.8725517988204956,0.510159969329834,0.4853602051734924,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916015625,0.869637668132782,0.5044615268707275,0.3549368381500244,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915710449219,0.8315140008926392,0.4380702674388885,0.4181784689426422,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8914489746094,0.7259536981582642,0.2862599790096283,1.3081448078155518,287.8916015625,284.95001220703125,298.9207458496094,294.2944641113281,297.8238830566406,297.3945007324219,287.89208984375,1.0,0.7109245657920837,0.3713030219078064,0.3713030219078064,1.0,1.0,-3.75647497177124,1.0547581911087036,2.701716899871826,0.2094217985868454,1.0,1.0,0.0,233.391357421875,244.0,52672.88671875,0.0,4522.23291015625,1.0,283.1499938964844,286.29949951171875,297.2962951660156,300.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393009305000305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.1845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835540,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040222167969,0.9351962804794312,0.6250920295715332,0.5634593367576599,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.8724926114082336,0.5141274333000183,0.4891692399978637,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.8683367371559143,0.506186842918396,0.3561996221542358,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9039611816406,0.8307309746742249,0.4401994943618774,0.4202698469161987,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9038391113281,0.7248556613922119,0.2870785295963287,1.3122451305389404,287.90399169921875,284.95001220703125,298.93682861328125,294.3097839355469,297.823974609375,297.39031982421875,287.90447998046875,1.0,0.7145553231239319,0.3700429797172546,0.3700429797172546,1.0,1.0,-3.773064136505127,1.0559921264648438,2.717072010040283,0.2068125009536743,1.0,1.0,0.0,236.48486328125,247.0,52815.2109375,0.0,4589.24365234375,1.0,283.1499938964844,286.3080139160156,297.3115539550781,300.7158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396145105361938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.11376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835600,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040222167969,0.9351962804794312,0.6250920295715332,0.5634593367576599,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.8724926114082336,0.5141274333000183,0.4891692399978637,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.8683367371559143,0.506186842918396,0.3561996221542358,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9039611816406,0.8307309746742249,0.4401994943618774,0.4202698469161987,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9038391113281,0.7248556613922119,0.2870785295963287,1.3122451305389404,287.90399169921875,284.95001220703125,298.93682861328125,294.3097839355469,297.823974609375,297.39031982421875,287.90447998046875,1.0,0.7145553231239319,0.3700429797172546,0.3700429797172546,1.0,1.0,-3.773064136505127,1.0559921264648438,2.717072010040283,0.2068125009536743,1.0,1.0,0.0,236.48486328125,247.0,52815.2109375,0.0,4589.24365234375,1.0,283.1499938964844,286.3080139160156,297.3115539550781,300.7158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396145105361938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.11376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835660,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164123535156,0.9338961243629456,0.6277432441711426,0.5659169554710388,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9163818359375,0.8724315166473389,0.5180840492248535,0.4929682910442352,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9163513183594,0.867049515247345,0.5078957080841064,0.3574512898921966,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.91632080078125,0.8299529552459717,0.4423127770423889,0.4223466217517853,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.91619873046875,0.7237597107887268,0.2878819704055786,1.3162797689437866,287.9163818359375,284.95001220703125,298.9525451660156,294.3259582519531,297.82403564453125,297.3861389160156,287.9168395996094,1.0,0.7181517481803894,0.368845134973526,0.368845134973526,1.0,1.0,-3.789441585540772,1.0573163032531738,2.7321252822875977,0.2043480426073074,1.0,1.0,0.0,239.58712768554688,250.0,52958.39453125,0.0,4656.26513671875,1.0,283.1499938964844,286.3165588378906,297.32745361328125,300.74041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398867249488831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835720,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164123535156,0.9338961243629456,0.6277432441711426,0.5659169554710388,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9163818359375,0.8724315166473389,0.5180840492248535,0.4929682910442352,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9163513183594,0.867049515247345,0.5078957080841064,0.3574512898921966,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.91632080078125,0.8299529552459717,0.4423127770423889,0.4223466217517853,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.91619873046875,0.7237597107887268,0.2878819704055786,1.3162797689437866,287.9163818359375,284.95001220703125,298.9525451660156,294.3259582519531,297.82403564453125,297.3861389160156,287.9168395996094,1.0,0.7181517481803894,0.368845134973526,0.368845134973526,1.0,1.0,-3.789441585540772,1.0573163032531738,2.7321252822875977,0.2043480426073074,1.0,1.0,0.0,239.58712768554688,250.0,52958.39453125,0.0,4656.26513671875,1.0,283.1499938964844,286.3165588378906,297.32745361328125,300.74041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398867249488831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835780,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286193847656,0.932563304901123,0.6302725672721863,0.5682670474052429,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285888671875,0.8723748922348022,0.5220158696174622,0.496744692325592,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285888671875,0.8657846450805664,0.5095813274383545,0.3586860299110412,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285583496094,0.829186737537384,0.4444027543067932,0.4244004189968109,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9284362792969,0.7226660251617432,0.2886582911014557,1.3201926946640017,287.9286193847656,284.95001220703125,298.9678955078125,294.34283447265625,297.82391357421875,297.3819274902344,287.9290771484375,1.0,0.7216933369636536,0.3676473200321197,0.3676473200321197,1.0,1.0,-3.8054873943328857,1.0585051774978638,2.7469823360443115,0.2018313258886337,1.0,1.0,0.0,242.6781768798828,253.0,53100.9765625,0.0,4722.755859375,1.0,283.1499938964844,286.3251037597656,297.34429931640625,300.7659912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401511311531067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.92041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.12744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835840,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286193847656,0.932563304901123,0.6302725672721863,0.5682670474052429,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285888671875,0.8723748922348022,0.5220158696174622,0.496744692325592,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285888671875,0.8657846450805664,0.5095813274383545,0.3586860299110412,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285583496094,0.829186737537384,0.4444027543067932,0.4244004189968109,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9284362792969,0.7226660251617432,0.2886582911014557,1.3201926946640017,287.9286193847656,284.95001220703125,298.9678955078125,294.34283447265625,297.82391357421875,297.3819274902344,287.9290771484375,1.0,0.7216933369636536,0.3676473200321197,0.3676473200321197,1.0,1.0,-3.8054873943328857,1.0585051774978638,2.7469823360443115,0.2018313258886337,1.0,1.0,0.0,242.6781768798828,253.0,53100.9765625,0.0,4722.755859375,1.0,283.1499938964844,286.3251037597656,297.34429931640625,300.7659912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401511311531067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.92041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.12744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835900,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346923828125,0.9318850040435792,0.631502628326416,0.5694118142127991,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.8723438382148743,0.5239734649658203,0.4986255764961242,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.8651582598686218,0.5104205012321472,0.3593005537986755,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93463134765625,0.8288062810897827,0.4454439282417297,0.4254233539104461,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.7221182584762573,0.2890391945838928,1.3221176862716677,287.9346923828125,284.95001220703125,298.9754943847656,294.3515319824219,297.8238525390625,297.3798217773437,287.93511962890625,1.0,0.7234483957290649,0.3670483827590942,0.3670483827590942,1.0,1.0,-3.813411235809326,1.0590548515319824,2.754356384277344,0.2005539387464523,1.0,1.0,0.0,244.2257080078125,253.0,53171.91796875,0.0,4755.9267578125,1.0,283.1499938964844,286.329345703125,297.3529357910156,300.77899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402732014656067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.35791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.267822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835960,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9407043457031,0.9312017560005188,0.6327062845230103,0.570533037185669,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.940673828125,0.8723146319389343,0.5259252190589905,0.5005008578300476,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.940673828125,0.8645390272140503,0.5112555027008057,0.3599121570587158,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9406433105469,0.8284302949905396,0.4464809000492096,0.4264422655105591,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9405212402344,0.7215721011161804,0.2894144654273987,1.3240171670913696,287.940673828125,284.95001220703125,298.9830017089844,294.3603820800781,297.8236694335937,297.3777160644531,287.9411315917969,1.0,0.7251919507980347,0.3664214015007019,0.3664214015007019,1.0,1.0,-3.8212661743164062,1.0594861507415771,2.761780023574829,0.1991918236017227,1.0,1.0,0.0,245.771224975586,256.0,53242.16796875,0.0,4789.0029296875,1.0,283.1499938964844,286.33355712890625,297.3616943359375,300.7921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840389609336853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.355712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836020,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9516296386719,0.929932415485382,0.6348515152931213,0.5725334882736206,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9515991210937,0.8722670078277588,0.5295019745826721,0.5039371252059937,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9515991210937,0.8634177446365356,0.5127782821655273,0.3610284030437469,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9515686035156,0.8277498483657837,0.4483757615089416,0.4283050000667572,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9514465332031,0.7205713987350464,0.2900899648666382,1.327444076538086,287.9515991210937,284.95001220703125,298.9967041015625,294.3769836425781,297.8233337402344,297.3738708496094,287.9520568847656,1.0,0.72836834192276,0.3652677536010742,0.3652677536010742,1.0,1.0,-3.835521459579468,1.0601787567138672,2.7753427028656006,0.196753516793251,1.0,1.0,0.0,248.6126251220703,256.0,53370.5390625,0.0,4849.583984375,1.0,283.1499938964844,286.3412475585937,297.37823486328125,300.81658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405914306640625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.30517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.241455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836080,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525756835937,0.9298219680786132,0.6350364685058594,0.5727060437202454,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.8722628355026245,0.5298126935958862,0.5042356252670288,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.8633210062980652,0.5129104256629944,0.3611252903938293,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525146484375,0.8276910781860352,0.4485402703285217,0.4284667372703552,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.952392578125,0.7204845547676086,0.2901484072208404,1.3277406692504885,287.9525451660156,284.95001220703125,298.9978942871094,294.3784484863281,297.82330322265625,297.37353515625,287.9530029296875,1.0,0.7286436557769775,0.3651674389839172,0.3651674389839172,1.0,1.0,-3.8367552757263184,1.060235619544983,2.776519775390625,0.1965437531471252,1.0,1.0,0.0,248.86038208007807,259.0,53381.68359375,0.0,4854.86083984375,1.0,283.1499938964844,286.3418884277344,297.3796691894531,300.8187255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406075835227966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.65673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836140,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9643249511719,0.9284239411354064,0.6372814774513245,0.5748024582862854,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642944335937,0.8722134232521057,0.5336837768554688,0.5079543590545654,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642639160156,0.8621206879615784,0.5145446062088013,0.3623249232769012,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642639160156,0.8269605040550232,0.4505796432495117,0.4304734766483307,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9641418457031,0.7193984389305115,0.2908635139465332,1.3313806056976318,287.9642944335937,284.95001220703125,299.0126037597656,294.3969421386719,297.8228454589844,297.369384765625,287.9647216796875,1.0,0.7320544123649597,0.3639134764671325,0.3639134764671325,1.0,1.0,-3.8519904613494873,1.0608665943145752,2.791123867034912,0.193900391459465,1.0,1.0,0.0,251.9503326416016,262.0,53520.1953125,0.0,4920.45849609375,1.0,283.1499938964844,286.3501892089844,297.3980407714844,300.845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408052325248718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.57177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.239501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836200,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9643249511719,0.9284239411354064,0.6372814774513245,0.5748024582862854,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642944335937,0.8722134232521057,0.5336837768554688,0.5079543590545654,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642639160156,0.8621206879615784,0.5145446062088013,0.3623249232769012,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642639160156,0.8269605040550232,0.4505796432495117,0.4304734766483307,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9641418457031,0.7193984389305115,0.2908635139465332,1.3313806056976318,287.9642944335937,284.95001220703125,299.0126037597656,294.3969421386719,297.8228454589844,297.369384765625,287.9647216796875,1.0,0.7320544123649597,0.3639134764671325,0.3639134764671325,1.0,1.0,-3.8519904613494873,1.0608665943145752,2.791123867034912,0.193900391459465,1.0,1.0,0.0,251.9503326416016,262.0,53520.1953125,0.0,4920.45849609375,1.0,283.1499938964844,286.3501892089844,297.3980407714844,300.845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408052325248718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.57177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.239501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836260,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759826660156,0.927011489868164,0.6394478678703308,0.5768287777900696,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759521484375,0.8721671104431152,0.537540853023529,0.5116594433784485,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759521484375,0.8609367609024048,0.5161579251289368,0.3635106384754181,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759216308594,0.8262373208999634,0.4525989592075348,0.432462066411972,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757995605469,0.7183133959770203,0.2915616035461426,1.3349449634552002,287.9759826660156,284.95001220703125,299.0272216796875,294.4158020019531,297.8224182128906,297.3652648925781,287.9764099121094,1.0,0.7354270815849304,0.362720251083374,0.362720251083374,1.0,1.0,-3.866994619369507,1.0615860223770142,2.805408477783203,0.1914235353469848,1.0,1.0,0.0,255.0399780273437,265.0,53658.8984375,0.0,4985.83203125,1.0,283.1499938964844,286.3584899902344,297.4167785644531,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409902453422546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.61279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.968505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
