time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836320,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759826660156,0.927011489868164,0.6394478678703308,0.5768287777900696,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759521484375,0.8721671104431152,0.537540853023529,0.5116594433784485,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759521484375,0.8609367609024048,0.5161579251289368,0.3635106384754181,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759216308594,0.8262373208999634,0.4525989592075348,0.432462066411972,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757995605469,0.7183133959770203,0.2915616035461426,1.3349449634552002,287.9759826660156,284.95001220703125,299.0272216796875,294.4158020019531,297.8224182128906,297.3652648925781,287.9764099121094,1.0,0.7354270815849304,0.362720251083374,0.362720251083374,1.0,1.0,-3.866994619369507,1.0615860223770142,2.805408477783203,0.1914235353469848,1.0,1.0,0.0,255.0399780273437,265.0,53658.8984375,0.0,4985.83203125,1.0,283.1499938964844,286.3584899902344,297.4167785644531,300.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409902453422546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.61279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.968505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836380,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875183105469,0.9255803227424622,0.6415231227874756,0.5787739753723145,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875183105469,0.8721240758895874,0.5413814783096313,0.5153489112854004,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98748779296875,0.8597674369812012,0.5177456140518188,0.3646790385246277,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98748779296875,0.825519859790802,0.4545935690402984,0.4344279766082763,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98736572265625,0.7172278761863708,0.2922403216361999,1.3384230136871338,287.9875183105469,284.95001220703125,299.041748046875,294.43487548828125,297.8219909667969,297.3611755371094,287.9879455566406,1.0,0.7387568950653076,0.3615270256996155,0.3615270256996155,1.0,1.0,-3.8817367553710938,1.0621968507766724,2.819540023803711,0.188919335603714,1.0,1.0,0.0,258.1255798339844,268.0,53796.4453125,0.0,5050.83984375,1.0,283.1499938964844,286.3667297363281,297.435791015625,300.9006652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841167688369751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.65283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836440,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875183105469,0.9255803227424622,0.6415231227874756,0.5787739753723145,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875183105469,0.8721240758895874,0.5413814783096313,0.5153489112854004,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98748779296875,0.8597674369812012,0.5177456140518188,0.3646790385246277,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98748779296875,0.825519859790802,0.4545935690402984,0.4344279766082763,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98736572265625,0.7172278761863708,0.2922403216361999,1.3384230136871338,287.9875183105469,284.95001220703125,299.041748046875,294.43487548828125,297.8219909667969,297.3611755371094,287.9879455566406,1.0,0.7387568950653076,0.3615270256996155,0.3615270256996155,1.0,1.0,-3.8817367553710938,1.0621968507766724,2.819540023803711,0.188919335603714,1.0,1.0,0.0,258.1255798339844,268.0,53796.4453125,0.0,5050.83984375,1.0,283.1499938964844,286.3667297363281,297.435791015625,300.9006652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841167688369751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.65283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836500,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9932556152344,0.9248549342155457,0.6425235867500305,0.5797137022018433,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99322509765625,0.8721022009849548,0.5432947874069214,0.517187237739563,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931945800781,0.8591863512992859,0.5185286998748779,0.3652559816837311,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931945800781,0.8251614570617676,0.4555804431438446,0.4354013800621032,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930725097656,0.7166832685470581,0.2925719618797302,1.340127944946289,287.99322509765625,284.95001220703125,299.04901123046875,294.4444580078125,297.82177734375,297.3591613769531,287.99365234375,1.0,0.7404046058654785,0.3609304130077362,0.3609304130077362,1.0,1.0,-3.8889992237091056,1.0624562501907349,2.826542854309082,0.1876524239778518,1.0,1.0,0.0,259.66748046875,268.0,53864.609375,0.0,5083.17578125,1.0,283.1499938964844,286.37078857421875,297.44537353515625,300.9145202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412533402442932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.42724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836560,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989013671875,0.9241222143173218,0.6434983015060425,0.5806306600570679,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9988708496094,0.8720794320106506,0.5452029705047607,0.5190207362174988,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9988708496094,0.8586071133613586,0.5193043947219849,0.3658278584480285,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.99884033203125,0.8248026371002197,0.456559956073761,0.4363679885864258,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99871826171875,0.7161368727684021,0.2928982973098755,1.341809630393982,287.9988708496094,284.95001220703125,299.0563049316406,294.4540710449219,297.821533203125,297.35711669921875,287.9992980957031,1.0,0.7420405745506287,0.360332041978836,0.360332041978836,1.0,1.0,-3.896186590194702,1.0626789331436155,2.833507537841797,0.1863683760166168,1.0,1.0,0.0,261.2088317871094,271.0,53932.27734375,0.0,5115.38818359375,1.0,283.1499938964844,286.3748474121094,297.4549560546875,300.9283752441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841336727142334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2854.206787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836620,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101013183594,0.9226409196853638,0.6453817486763,0.5824062824249268,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.01007080078125,0.8720320463180542,0.5490060448646545,0.522675633430481,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01007080078125,0.8574550151824951,0.5208362936973572,0.3669584095478058,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0100402832031,0.8240851163864136,0.4585001766681671,0.4382838308811188,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0099182128906,0.7150397896766663,0.2935376167297363,1.3451144695281982,288.01007080078125,284.95001220703125,299.0708923339844,294.4732971191406,297.8210754394531,297.3531188964844,288.0104675292969,1.0,0.7452820539474487,0.3591352999210357,0.3591352999210357,1.0,1.0,-3.910368919372559,1.0630409717559814,2.847327947616577,0.1837619990110397,1.0,1.0,0.0,264.2916564941406,274.0,54066.34375,0.0,5179.546875,1.0,283.1499938964844,286.38287353515625,297.4741516113281,300.9560241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841498851776123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836680,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101013183594,0.9226409196853638,0.6453817486763,0.5824062824249268,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.01007080078125,0.8720320463180542,0.5490060448646545,0.522675633430481,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01007080078125,0.8574550151824951,0.5208362936973572,0.3669584095478058,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0100402832031,0.8240851163864136,0.4585001766681671,0.4382838308811188,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0099182128906,0.7150397896766663,0.2935376167297363,1.3451144695281982,288.01007080078125,284.95001220703125,299.0708923339844,294.4732971191406,297.8210754394531,297.3531188964844,288.0104675292969,1.0,0.7452820539474487,0.3591352999210357,0.3591352999210357,1.0,1.0,-3.910368919372559,1.0630409717559814,2.847327947616577,0.1837619990110397,1.0,1.0,0.0,264.2916564941406,274.0,54066.34375,0.0,5179.546875,1.0,283.1499938964844,286.38287353515625,297.4741516113281,300.9560241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841498851776123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836740,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211181640625,0.921137511730194,0.6471758484840393,0.5841030478477478,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0210876464844,0.8719803690910339,0.5527904033660889,0.5263133645057678,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02105712890625,0.8563098907470703,0.5223419666290283,0.3680711686611175,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02105712890625,0.8233661651611328,0.4604146778583526,0.4401760399341583,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0209350585937,0.7139350175857544,0.2941592335700989,1.3483420610427856,288.0210876464844,284.95001220703125,299.0855712890625,294.4924621582031,297.8205871582031,297.34912109375,288.021484375,1.0,0.7484827041625977,0.3579385876655578,0.3579385876655578,1.0,1.0,-3.9242911338806152,1.0632928609848022,2.8609981536865234,0.1810926645994186,1.0,1.0,0.0,267.3746643066406,277.0,54198.49609375,0.0,5243.32666015625,1.0,283.1499938964844,286.3907775878906,297.4932556152344,300.9835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416557312011719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.1884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836800,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211181640625,0.921137511730194,0.6471758484840393,0.5841030478477478,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0210876464844,0.8719803690910339,0.5527904033660889,0.5263133645057678,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02105712890625,0.8563098907470703,0.5223419666290283,0.3680711686611175,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02105712890625,0.8233661651611328,0.4604146778583526,0.4401760399341583,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0209350585937,0.7139350175857544,0.2941592335700989,1.3483420610427856,288.0210876464844,284.95001220703125,299.0855712890625,294.4924621582031,297.8205871582031,297.34912109375,288.021484375,1.0,0.7484827041625977,0.3579385876655578,0.3579385876655578,1.0,1.0,-3.9242911338806152,1.0632928609848022,2.8609981536865234,0.1810926645994186,1.0,1.0,0.0,267.3746643066406,277.0,54198.49609375,0.0,5243.32666015625,1.0,283.1499938964844,286.3907775878906,297.4932556152344,300.9835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416557312011719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.1884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836860,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0319519042969,0.9196143746376038,0.6488829851150513,0.5857231020927429,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0319519042969,0.8719241619110107,0.556555986404419,0.5299338102340698,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.03192138671875,0.8551717400550842,0.5238222479820251,0.3691666424274444,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03192138671875,0.8226457238197327,0.4623042047023773,0.4420452713966369,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.03179931640625,0.712821900844574,0.2947640120983124,1.3514964580535889,288.0319519042969,284.95001220703125,299.1004333496094,294.511474609375,297.8201904296875,297.3451232910156,288.0323486328125,1.0,0.75164395570755,0.356763631105423,0.356763631105423,1.0,1.0,-3.9379632472991934,1.0635111331939695,2.8744521141052246,0.1784202754497528,1.0,1.0,0.0,270.4575500488281,280.0,54329.01171875,0.0,5306.7353515625,1.0,283.1499938964844,286.3985900878906,297.5122375488281,301.01080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418114185333252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.643798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836920,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0319519042969,0.9196143746376038,0.6488829851150513,0.5857231020927429,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0319519042969,0.8719241619110107,0.556555986404419,0.5299338102340698,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.03192138671875,0.8551717400550842,0.5238222479820251,0.3691666424274444,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03192138671875,0.8226457238197327,0.4623042047023773,0.4420452713966369,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.03179931640625,0.712821900844574,0.2947640120983124,1.3514964580535889,288.0319519042969,284.95001220703125,299.1004333496094,294.511474609375,297.8201904296875,297.3451232910156,288.0323486328125,1.0,0.75164395570755,0.356763631105423,0.356763631105423,1.0,1.0,-3.9379632472991934,1.0635111331939695,2.8744521141052246,0.1784202754497528,1.0,1.0,0.0,270.4575500488281,280.0,54329.01171875,0.0,5306.7353515625,1.0,283.1499938964844,286.3985900878906,297.5122375488281,301.01080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418114185333252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.643798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836980,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426330566406,0.918070673942566,0.6504997611045837,0.5872634649276733,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426025390625,0.8718622922897339,0.5603011846542358,0.5335356593132019,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426025390625,0.8540394306182861,0.5252760648727417,0.3702442348003387,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0425720214844,0.8219226002693176,0.4641676843166351,0.4438905715942383,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.711698591709137,0.2953516840934753,1.3545763492584229,288.0426025390625,284.95001220703125,299.115478515625,294.5302124023437,297.81982421875,297.3411865234375,288.0429992675781,1.0,0.7547649145126343,0.3555886745452881,0.3555886745452881,1.0,1.0,-3.951378345489502,1.063625693321228,2.8877525329589844,0.1756642162799835,1.0,1.0,0.0,273.5394897460937,283.0,54457.22265625,0.0,5369.7275390625,1.0,283.1499938964844,286.4062805175781,297.53094482421875,301.0376892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841966986656189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.098388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837040,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426330566406,0.918070673942566,0.6504997611045837,0.5872634649276733,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426025390625,0.8718622922897339,0.5603011846542358,0.5335356593132019,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426025390625,0.8540394306182861,0.5252760648727417,0.3702442348003387,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0425720214844,0.8219226002693176,0.4641676843166351,0.4438905715942383,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.711698591709137,0.2953516840934753,1.3545763492584229,288.0426025390625,284.95001220703125,299.115478515625,294.5302124023437,297.81982421875,297.3411865234375,288.0429992675781,1.0,0.7547649145126343,0.3555886745452881,0.3555886745452881,1.0,1.0,-3.951378345489502,1.063625693321228,2.8877525329589844,0.1756642162799835,1.0,1.0,0.0,273.5394897460937,283.0,54457.22265625,0.0,5369.7275390625,1.0,283.1499938964844,286.4062805175781,297.53094482421875,301.0376892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841966986656189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.098388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837100,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478820800781,0.9172916412353516,0.6512756943702698,0.5880050659179688,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478515625,0.8718286752700806,0.5621662735939026,0.5353296995162964,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478515625,0.8534749746322632,0.5259934067726135,0.3707765936851501,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.8215596079826355,0.4650900661945343,0.4448046386241913,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477294921875,0.7111324667930603,0.2956394553184509,1.3560901880264282,288.0478820800781,284.95001220703125,299.12310791015625,294.5394287109375,297.81964111328125,297.3392028808594,288.0482482910156,1.0,0.7563107013702393,0.3550011813640594,0.3550011813640594,1.0,1.0,-3.9579918384552,1.0636444091796875,2.8943474292755127,0.174254685640335,1.0,1.0,0.0,275.0809020996094,283.0,54520.421875,0.0,5401.078125,1.0,283.1499938964844,286.4100646972656,297.5401611328125,301.05096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420456051826477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837160,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0531005859375,0.9165083765983582,0.6520288586616516,0.5887266397476196,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0530700683594,0.8717936277389526,0.56402587890625,0.5371187925338745,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0530700683594,0.8529120683670044,0.5267041921615601,0.3713044822216034,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05303955078125,0.8211960196495056,0.4660058617591858,0.4457126259803772,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0529479980469,0.7105634808540344,0.2959230244159698,1.3575857877731323,288.0530700683594,284.95001220703125,299.1307983398437,294.5485534667969,297.8194885253906,297.3372497558594,288.0534362792969,1.0,0.7578466534614563,0.3544160425662994,0.3544160425662994,1.0,1.0,-3.9645426273345934,1.0636451244354248,2.90089750289917,0.1728288382291793,1.0,1.0,0.0,276.6217041015625,286.0,54583.0,0.0,5432.3173828125,1.0,283.1499938964844,286.4137878417969,297.5492553710937,301.0640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421249985694885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.575439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837220,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633544921875,0.914932668209076,0.6534737944602966,0.5901156663894653,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633239746094,0.8717195391654968,0.5677304863929749,0.5406835079193115,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633239746094,0.8517910838127136,0.528107762336731,0.3723480999469757,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06329345703125,0.8204672336578369,0.4678197801113128,0.4475124478340149,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0632019042969,0.7094168663024902,0.2964790463447571,1.360528826713562,288.0633544921875,284.95001220703125,299.1464538574219,294.5664367675781,297.8192443847656,297.3333435058594,288.063720703125,1.0,0.7608913779258728,0.3532457649707794,0.3532457649707794,1.0,1.0,-3.977470874786377,1.0635756254196167,2.91389536857605,0.169914424419403,1.0,1.0,0.0,279.70330810546875,289.0,54706.25,0.0,5494.52490234375,1.0,283.1499938964844,286.4211730957031,297.5671691894531,301.0899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422907590866089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837280,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633544921875,0.914932668209076,0.6534737944602966,0.5901156663894653,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633239746094,0.8717195391654968,0.5677304863929749,0.5406835079193115,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0633239746094,0.8517910838127136,0.528107762336731,0.3723480999469757,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06329345703125,0.8204672336578369,0.4678197801113128,0.4475124478340149,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0632019042969,0.7094168663024902,0.2964790463447571,1.360528826713562,288.0633544921875,284.95001220703125,299.1464538574219,294.5664367675781,297.8192443847656,297.3333435058594,288.063720703125,1.0,0.7608913779258728,0.3532457649707794,0.3532457649707794,1.0,1.0,-3.977470874786377,1.0635756254196167,2.91389536857605,0.169914424419403,1.0,1.0,0.0,279.70330810546875,289.0,54706.25,0.0,5494.52490234375,1.0,283.1499938964844,286.4211730957031,297.5671691894531,301.0899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422907590866089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837340,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.9133492708206176,0.6548441648483276,0.5914391875267029,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.8716397881507874,0.5714171528816223,0.5442318320274353,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.8506765961647034,0.5294896960258484,0.373377114534378,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.8197365403175354,0.4696123898029327,0.4492927491664886,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.7082580327987671,0.2970217764377594,1.3634148836135864,288.07342529296875,284.95001220703125,299.1624755859375,294.583740234375,297.81903076171875,297.3294677734375,288.07379150390625,1.0,0.7639027237892151,0.3520754873752594,0.3520754873752594,1.0,1.0,-3.9901857376098633,1.0634160041809082,2.926769733428955,0.1669258922338485,1.0,1.0,0.0,282.7876281738281,292.0,54827.078125,0.0,5556.439453125,1.0,283.1499938964844,286.42840576171875,297.5845642089844,301.1151733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842471182346344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837400,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.9133492708206176,0.6548441648483276,0.5914391875267029,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.8716397881507874,0.5714171528816223,0.5442318320274353,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.8506765961647034,0.5294896960258484,0.373377114534378,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.8197365403175354,0.4696123898029327,0.4492927491664886,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.7082580327987671,0.2970217764377594,1.3634148836135864,288.07342529296875,284.95001220703125,299.1624755859375,294.583740234375,297.81903076171875,297.3294677734375,288.07379150390625,1.0,0.7639027237892151,0.3520754873752594,0.3520754873752594,1.0,1.0,-3.9901857376098633,1.0634160041809082,2.926769733428955,0.1669258922338485,1.0,1.0,0.0,282.7876281738281,292.0,54827.078125,0.0,5556.439453125,1.0,283.1499938964844,286.42840576171875,297.5845642089844,301.1151733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842471182346344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837460,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.083251953125,0.9117426872253418,0.6560962796211243,0.5926582217216492,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.083251953125,0.8715527057647705,0.5750738978385925,0.5477525591850281,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0832214355469,0.849565863609314,0.5308376550674438,0.374382883310318,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0832214355469,0.8190004229545593,0.4713710248470306,0.451041579246521,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830993652344,0.7070916891098022,0.2975439429283142,1.3662104606628418,288.083251953125,284.95001220703125,299.17889404296875,294.6003723144531,297.81903076171875,297.3256530761719,288.0835876464844,1.0,0.766864538192749,0.3509388566017151,0.3509388566017151,1.0,1.0,-4.002580165863037,1.0632474422454834,2.9393327236175537,0.1639702320098877,1.0,1.0,0.0,285.86395263671875,280.0,54944.53125,0.0,5617.59912109375,1.0,283.1499938964844,286.4354553222656,297.60107421875,301.13934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842643678188324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837520,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.083251953125,0.9117426872253418,0.6560962796211243,0.5926582217216492,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.083251953125,0.8715527057647705,0.5750738978385925,0.5477525591850281,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0832214355469,0.849565863609314,0.5308376550674438,0.374382883310318,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0832214355469,0.8190004229545593,0.4713710248470306,0.451041579246521,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830993652344,0.7070916891098022,0.2975439429283142,1.3662104606628418,288.083251953125,284.95001220703125,299.17889404296875,294.6003723144531,297.81903076171875,297.3256530761719,288.0835876464844,1.0,0.766864538192749,0.3509388566017151,0.3509388566017151,1.0,1.0,-4.002580165863037,1.0632474422454834,2.9393327236175537,0.1639702320098877,1.0,1.0,0.0,285.86395263671875,280.0,54944.53125,0.0,5617.59912109375,1.0,283.1499938964844,286.4354553222656,297.60107421875,301.13934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842643678188324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837580,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09130859375,0.9171666502952576,0.6573306322097778,0.5935786366462708,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09130859375,0.8774517774581909,0.5787310004234314,0.5509764552116394,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0912780761719,0.8540266752243042,0.5321865081787109,0.3751694858074188,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0912780761719,0.8234444260597229,0.4731295704841614,0.4524929821491241,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0912170410156,0.7108120322227478,0.2980715334415436,1.36761474609375,288.09130859375,284.95001220703125,299.1958312988281,294.6162109375,297.81915283203125,297.32196044921875,288.091552734375,1.0,0.7657284736633301,0.3498022258281708,0.3498022258281708,1.0,1.0,-4.011948108673096,1.0621403455734253,2.94980788230896,0.1608084142208099,1.0,1.0,0.0,281.3248291015625,268.0,55039.15625,0.0,5616.9970703125,1.0,283.1499938964844,286.4412536621094,297.6170959472656,301.1622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842840313911438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837640,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09130859375,0.9171666502952576,0.6573306322097778,0.5935786366462708,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09130859375,0.8774517774581909,0.5787310004234314,0.5509764552116394,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0912780761719,0.8540266752243042,0.5321865081787109,0.3751694858074188,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0912780761719,0.8234444260597229,0.4731295704841614,0.4524929821491241,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0912170410156,0.7108120322227478,0.2980715334415436,1.36761474609375,288.09130859375,284.95001220703125,299.1958312988281,294.6162109375,297.81915283203125,297.32196044921875,288.091552734375,1.0,0.7657284736633301,0.3498022258281708,0.3498022258281708,1.0,1.0,-4.011948108673096,1.0621403455734253,2.94980788230896,0.1608084142208099,1.0,1.0,0.0,281.3248291015625,268.0,55039.15625,0.0,5616.9970703125,1.0,283.1499938964844,286.4412536621094,297.6170959472656,301.1622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842840313911438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837700,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9216063022613524,0.6579217314720154,0.5939538478851318,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.8818459510803223,0.5805620551109314,0.5525250434875488,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.8576036095619202,0.5328632593154907,0.3755159080028534,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947265625,0.826867401599884,0.4740110337734222,0.4531548619270324,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0946655273437,0.7137219309806824,0.298344999551773,1.3680449724197388,288.0947570800781,284.95001220703125,299.2044677734375,294.6238098144531,297.8193359375,297.3202819824219,288.0950012207031,1.0,0.7644542455673218,0.3492338955402374,0.3492338955402374,1.0,1.0,-4.01599645614624,1.0613888502120972,2.954607486724853,0.1591451913118362,1.0,1.0,0.0,277.40203857421875,268.0,55080.7421875,0.0,5603.259765625,1.0,283.1499938964844,286.4437561035156,297.6245422363281,301.172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429031372070312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.850830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837760,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980834960937,0.9267818331718444,0.6584967970848083,0.5942942500114441,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980529785156,0.886855959892273,0.5823945999145508,0.5540533065795898,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980529785156,0.8617647290229797,0.5335415601730347,0.3758473098278045,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980529785156,0.8307899832725525,0.4748940169811249,0.45379638671875,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.09796142578125,0.7170014977455139,0.2986249923706054,1.3684006929397583,288.0980529785156,284.95001220703125,299.2132873535156,294.63116455078125,297.81964111328125,297.31866455078125,288.0982971191406,1.0,0.7629141807556152,0.3486768305301666,0.3486768305301666,1.0,1.0,-4.019845485687256,1.0606099367141724,2.959235429763794,0.1574976742267608,1.0,1.0,0.0,272.9155578613281,256.0,55120.7265625,0.0,5584.970703125,1.0,283.1499938964844,286.4461364746094,297.6317749023437,301.1825866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429529070854187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.31640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837820,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044006347656,0.9387894868850708,0.6595973372459412,0.5948925018310547,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044006347656,0.8983799815177917,0.5860617756843567,0.5570707321166992,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1043701171875,0.8715608716011047,0.5348997116088867,0.3764812052249908,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1043701171875,0.8399103879928589,0.4766622483730316,0.4550407230854034,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10430908203125,0.7244062423706055,0.2992017269134521,1.3689929246902466,288.1044006347656,284.95001220703125,299.2313232421875,294.6451416015625,297.8204650878906,297.31561279296875,288.1046142578125,1.0,0.7593266367912292,0.347562700510025,0.347562700510025,1.0,1.0,-4.027173042297363,1.058933973312378,2.9682388305664062,0.1541716158390045,1.0,1.0,0.0,262.8707580566406,244.0,55196.90234375,0.0,5539.69091796875,1.0,283.1499938964844,286.4507141113281,297.64556884765625,301.2015686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430343866348267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.078369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837880,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044006347656,0.9387894868850708,0.6595973372459412,0.5948925018310547,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044006347656,0.8983799815177917,0.5860617756843567,0.5570707321166992,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1043701171875,0.8715608716011047,0.5348997116088867,0.3764812052249908,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1043701171875,0.8399103879928589,0.4766622483730316,0.4550407230854034,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10430908203125,0.7244062423706055,0.2992017269134521,1.3689929246902466,288.1044006347656,284.95001220703125,299.2313232421875,294.6451416015625,297.8204650878906,297.31561279296875,288.1046142578125,1.0,0.7593266367912292,0.347562700510025,0.347562700510025,1.0,1.0,-4.027173042297363,1.058933973312378,2.9682388305664062,0.1541716158390045,1.0,1.0,0.0,262.8707580566406,244.0,55196.90234375,0.0,5539.69091796875,1.0,283.1499938964844,286.4507141113281,297.64556884765625,301.2015686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430343866348267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.078369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837940,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11041259765625,0.952401340007782,0.6606190204620361,0.5953873991966248,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.11041259765625,0.9121732711791992,0.5897271037101746,0.5600511431694031,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.11041259765625,0.8832154870033264,0.5362555384635925,0.3770875036716461,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1103820800781,0.8507423996925354,0.4784290790557861,0.4562485814094543,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1103210449219,0.7329370975494385,0.299797922372818,1.3695061206817627,288.11041259765625,284.95001220703125,299.25,294.65802001953125,297.821533203125,297.312744140625,288.1106262207031,1.0,0.7552879452705383,0.3464485704898834,0.3464485704898834,1.0,1.0,-4.034158706665039,1.0571404695510864,2.977018117904663,0.15081587433815,1.0,1.0,0.0,251.88758850097656,232.0,55269.140625,0.0,5486.65478515625,1.0,283.1499938964844,286.4550476074219,297.6583557128906,301.2192687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431081771850586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838000,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11041259765625,0.952401340007782,0.6606190204620361,0.5953873991966248,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.11041259765625,0.9121732711791992,0.5897271037101746,0.5600511431694031,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.11041259765625,0.8832154870033264,0.5362555384635925,0.3770875036716461,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1103820800781,0.8507423996925354,0.4784290790557861,0.4562485814094543,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1103210449219,0.7329370975494385,0.299797922372818,1.3695061206817627,288.11041259765625,284.95001220703125,299.25,294.65802001953125,297.821533203125,297.312744140625,288.1106262207031,1.0,0.7552879452705383,0.3464485704898834,0.3464485704898834,1.0,1.0,-4.034158706665039,1.0571404695510864,2.977018117904663,0.15081587433815,1.0,1.0,0.0,251.88758850097656,232.0,55269.140625,0.0,5486.65478515625,1.0,283.1499938964844,286.4550476074219,297.6583557128906,301.2192687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431081771850586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838060,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.116455078125,0.9667788743972778,0.6615533232688904,0.5957915782928467,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1164245605469,0.9290170669555664,0.5933867692947388,0.5630099773406982,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1164245605469,0.8965643048286438,0.537605881690979,0.3776780664920807,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1164245605469,0.8633063435554504,0.4801909327507019,0.4574355781078338,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163635253906,0.7426970601081848,0.3004089891910553,1.3700088262557983,288.1164245605469,284.95001220703125,299.26904296875,294.6702880859375,297.8229064941406,297.3100280761719,288.1166381835937,1.0,0.7510303258895874,0.3454283773899078,0.3454283773899078,1.0,1.0,-4.040952682495117,1.055593729019165,2.985358953475952,0.1477697491645813,1.0,1.0,0.0,240.4706878662109,220.0,55341.84765625,0.0,5429.8046875,1.0,283.1499938964844,286.4594116210937,297.6706237792969,301.2362670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431703448295593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838120,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.116455078125,0.9667788743972778,0.6615533232688904,0.5957915782928467,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1164245605469,0.9290170669555664,0.5933867692947388,0.5630099773406982,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1164245605469,0.8965643048286438,0.537605881690979,0.3776780664920807,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1164245605469,0.8633063435554504,0.4801909327507019,0.4574355781078338,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163635253906,0.7426970601081848,0.3004089891910553,1.3700088262557983,288.1164245605469,284.95001220703125,299.26904296875,294.6702880859375,297.8229064941406,297.3100280761719,288.1166381835937,1.0,0.7510303258895874,0.3454283773899078,0.3454283773899078,1.0,1.0,-4.040952682495117,1.055593729019165,2.985358953475952,0.1477697491645813,1.0,1.0,0.0,240.4706878662109,220.0,55341.84765625,0.0,5429.8046875,1.0,283.1499938964844,286.4594116210937,297.6706237792969,301.2362670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431703448295593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
