time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838180,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224975585937,0.9812993407249452,0.6623661518096924,0.5960872173309326,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224975585937,0.9477906823158264,0.5970394015312195,0.5659534931182861,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224670410156,0.9120931625366212,0.5389491319656372,0.3782574832439422,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224670410156,0.8777991533279419,0.4819460213184356,0.4586078226566314,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224060058594,0.7540072202682495,0.3010373115539551,1.3705438375473022,288.1224975585937,284.95001220703125,299.2881164550781,294.6825561523437,297.8243713378906,297.3074645996094,288.1227111816406,1.0,0.7466469407081604,0.3444082140922546,0.3444082140922546,1.0,1.0,-4.047605037689209,1.0540019273757937,2.993603229522705,0.1447292119264602,1.0,1.0,0.0,228.8232269287109,208.0,55415.65234375,0.0,5370.701171875,1.0,283.1499938964844,286.4638061523437,297.6827697753906,301.25311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432058095932007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838240,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224975585937,0.9812993407249452,0.6623661518096924,0.5960872173309326,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224975585937,0.9477906823158264,0.5970394015312195,0.5659534931182861,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224670410156,0.9120931625366212,0.5389491319656372,0.3782574832439422,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224670410156,0.8777991533279419,0.4819460213184356,0.4586078226566314,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224060058594,0.7540072202682495,0.3010373115539551,1.3705438375473022,288.1224975585937,284.95001220703125,299.2881164550781,294.6825561523437,297.8243713378906,297.3074645996094,288.1227111816406,1.0,0.7466469407081604,0.3444082140922546,0.3444082140922546,1.0,1.0,-4.047605037689209,1.0540019273757937,2.993603229522705,0.1447292119264602,1.0,1.0,0.0,228.8232269287109,208.0,55415.65234375,0.0,5370.701171875,1.0,283.1499938964844,286.4638061523437,297.6827697753906,301.25311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432058095932007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838300,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1254272460937,0.9884247779846193,0.6627579927444458,0.5962164402008057,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1253967285156,0.9574791193008424,0.5988613367080688,0.5674205422401428,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1253967285156,0.9212501645088196,0.5396163463592529,0.3785437941551208,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1253967285156,0.8858067393302917,0.4828193783760071,0.4591895341873169,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1253356933594,0.7603325843811035,0.3013550341129303,1.3708252906799316,288.1253967285156,284.95001220703125,299.29766845703125,294.6886291503906,297.8251647949219,297.3062744140625,288.1256103515625,1.0,0.7444120049476624,0.3438981175422668,0.3438981175422668,1.0,1.0,-4.050718784332275,1.053138017654419,2.9975807666778564,0.1431952863931656,1.0,1.0,0.0,222.96583557128903,208.0,55451.1484375,0.0,5340.41015625,1.0,283.1499938964844,286.4659423828125,297.6888122558594,301.261474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432165384292603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.78173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838360,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12774658203125,0.9952864050865172,0.663245439529419,0.5964078307151794,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.12774658203125,0.9670183062553406,0.6006739735603333,0.5688849091529846,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277160644531,0.930984914302826,0.5402742028236389,0.3788280785083771,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277160644531,0.8942030668258667,0.4836841225624084,0.4597689807415008,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1276550292969,0.7670387029647827,0.3016692399978637,1.3711191415786743,288.12774658203125,284.95001220703125,299.3072509765625,294.6947021484375,297.8261413574219,297.3053283691406,288.1279296875,1.0,0.7420896887779236,0.3434095978736877,0.3434095978736877,1.0,1.0,-4.052900791168213,1.0520645380020142,3.000836133956909,0.1416782438755035,1.0,1.0,0.0,217.1653289794922,211.0,55478.7265625,0.0,5308.80224609375,1.0,283.1499938964844,286.4676208496094,297.6947631835937,301.2693786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843208909034729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.710205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838420,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.13531494140625,0.9990000128746032,0.6639463901519775,0.5950656533241272,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9753124117851256,0.6042994856834412,0.5721030235290527,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9392821192741394,0.5415875315666199,0.3796093761920929,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9016170501708984,0.4854117035865783,0.461216390132904,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352233886719,0.7728161811828613,0.3023006618022918,1.3731073141098022,288.1352844238281,284.95001220703125,299.326416015625,294.706787109375,297.8279113769531,297.30303955078125,288.1355285644531,1.0,0.7417430281639099,0.3424325585365295,0.3424325585365295,1.0,1.0,-4.061820983886719,1.0512763261795044,3.0105443000793457,0.1389032155275344,1.0,1.0,0.0,213.1480255126953,214.0,55570.7578125,0.0,5307.4609375,1.0,283.1499938964844,286.4730834960937,297.7070007324219,301.2870483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432605266571045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838480,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.13531494140625,0.9990000128746032,0.6639463901519775,0.5950656533241272,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9753124117851256,0.6042994856834412,0.5721030235290527,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9392821192741394,0.5415875315666199,0.3796093761920929,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9016170501708984,0.4854117035865783,0.461216390132904,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352233886719,0.7728161811828613,0.3023006618022918,1.3731073141098022,288.1352844238281,284.95001220703125,299.326416015625,294.706787109375,297.8279113769531,297.30303955078125,288.1355285644531,1.0,0.7417430281639099,0.3424325585365295,0.3424325585365295,1.0,1.0,-4.061820983886719,1.0512763261795044,3.0105443000793457,0.1389032155275344,1.0,1.0,0.0,213.1480255126953,214.0,55570.7578125,0.0,5307.4609375,1.0,283.1499938964844,286.4730834960937,297.7070007324219,301.2870483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432605266571045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838540,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415710449219,0.9990000128746032,0.665006160736084,0.5934296250343323,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415710449219,0.9781484603881836,0.6078601479530334,0.5754135251045227,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415710449219,0.9414090514183044,0.5428324341773987,0.3804563581943512,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415405273437,0.9038019180297852,0.4870746731758117,0.46275594830513,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414794921875,0.7742521166801453,0.3028778433799743,1.3755834102630615,288.1415710449219,284.95001220703125,299.3456420898437,294.7186889648437,297.8300476074219,297.3013916015625,288.1418151855469,1.0,0.7426767349243164,0.3414555191993713,0.3414555191993713,1.0,1.0,-4.069366931915283,1.0500673055648804,3.0192995071411133,0.1360044181346893,1.0,1.0,0.0,212.77540588378903,217.0,55644.22265625,0.0,5329.5546875,1.0,283.1499938964844,286.4774475097656,297.71893310546875,301.30377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433091640472412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838600,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415710449219,0.9990000128746032,0.665006160736084,0.5934296250343323,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415710449219,0.9781484603881836,0.6078601479530334,0.5754135251045227,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415710449219,0.9414090514183044,0.5428324341773987,0.3804563581943512,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415405273437,0.9038019180297852,0.4870746731758117,0.46275594830513,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414794921875,0.7742521166801453,0.3028778433799743,1.3755834102630615,288.1415710449219,284.95001220703125,299.3456420898437,294.7186889648437,297.8300476074219,297.3013916015625,288.1418151855469,1.0,0.7426767349243164,0.3414555191993713,0.3414555191993713,1.0,1.0,-4.069366931915283,1.0500673055648804,3.0192995071411133,0.1360044181346893,1.0,1.0,0.0,212.77540588378903,217.0,55644.22265625,0.0,5329.5546875,1.0,283.1499938964844,286.4774475097656,297.71893310546875,301.30377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433091640472412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838660,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1499938964844,0.9990000128746032,0.6657605767250061,0.5942439436912537,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.9794361591339112,0.6113909482955933,0.5787305235862732,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.9417166709899902,0.5440479516983032,0.3813080787658691,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1499328613281,0.9044201374053956,0.4887065589427948,0.4643015265464782,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498413085937,0.7743741869926453,0.303430438041687,1.3781222105026243,288.14996337890625,284.95001220703125,299.3648986816406,294.73046875,297.8316955566406,297.29913330078125,288.1502685546875,1.0,0.7446199059486389,0.3404017984867096,0.3404017984867096,1.0,1.0,-4.08042573928833,1.0496221780776978,3.030803680419922,0.1330289840698242,1.0,1.0,0.0,213.65042114257807,220.0,55743.33203125,0.0,5371.1572265625,1.0,283.1499938964844,286.4832763671875,297.7308959960937,301.321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434023857116699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838720,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1499938964844,0.9990000128746032,0.6657605767250061,0.5942439436912537,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.9794361591339112,0.6113909482955933,0.5787305235862732,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.9417166709899902,0.5440479516983032,0.3813080787658691,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1499328613281,0.9044201374053956,0.4887065589427948,0.4643015265464782,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498413085937,0.7743741869926453,0.303430438041687,1.3781222105026243,288.14996337890625,284.95001220703125,299.3648986816406,294.73046875,297.8316955566406,297.29913330078125,288.1502685546875,1.0,0.7446199059486389,0.3404017984867096,0.3404017984867096,1.0,1.0,-4.08042573928833,1.0496221780776978,3.030803680419922,0.1330289840698242,1.0,1.0,0.0,213.65042114257807,220.0,55743.33203125,0.0,5371.1572265625,1.0,283.1499938964844,286.4832763671875,297.7308959960937,301.321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434023857116699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838780,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.9990000128746032,0.6659910678863525,0.5966165065765381,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.97975891828537,0.6148999333381653,0.5820517539978027,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.9408644437789916,0.5452440977096558,0.3821645379066467,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.9040122032165528,0.4903152585029602,0.4658503830432892,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.7736542820930481,0.3039651811122894,1.3807016611099243,288.1598815917969,284.95001220703125,299.3842163085937,294.7420349121094,297.83282470703125,297.2961730957031,288.16021728515625,1.0,0.7471433877944946,0.3393480777740478,0.3393480777740478,1.0,1.0,-4.093304634094238,1.0496854782104492,3.04361891746521,0.1301295310258865,1.0,1.0,0.0,215.30734252929688,223.0,55861.15234375,0.0,5424.51318359375,1.0,283.1499938964844,286.4902648925781,297.74285888671875,301.34051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435900211334229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.2744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838840,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.9990000128746032,0.6659910678863525,0.5966165065765381,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.97975891828537,0.6148999333381653,0.5820517539978027,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.9408644437789916,0.5452440977096558,0.3821645379066467,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.9040122032165528,0.4903152585029602,0.4658503830432892,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.7736542820930481,0.3039651811122894,1.3807016611099243,288.1598815917969,284.95001220703125,299.3842163085937,294.7420349121094,297.83282470703125,297.2961730957031,288.16021728515625,1.0,0.7471433877944946,0.3393480777740478,0.3393480777740478,1.0,1.0,-4.093304634094238,1.0496854782104492,3.04361891746521,0.1301295310258865,1.0,1.0,0.0,215.30734252929688,223.0,55861.15234375,0.0,5424.51318359375,1.0,283.1499938964844,286.4902648925781,297.74285888671875,301.34051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435900211334229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.2744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838900,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649780273437,0.9990000128746032,0.6659768223762512,0.5978396534919739,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649780273437,0.9796230792999268,0.6166466474533081,0.5837140083312988,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649475097656,0.9400769472122192,0.5458351373672485,0.3825946152210235,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649475097656,0.9034926295280457,0.4911116361618042,0.4666263461112976,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.7730342149734497,0.3042259514331817,1.3820050954818726,288.1649780273437,284.95001220703125,299.3939208984375,294.74774169921875,297.83331298828125,297.29461669921875,288.1653137207031,1.0,0.7484997510910034,0.3388212323188782,0.3388212323188782,1.0,1.0,-4.09976863861084,1.0497159957885742,3.0500526428222656,0.1286726593971252,1.0,1.0,0.0,216.3555145263672,223.0,55921.34375,0.0,5452.9853515625,1.0,283.1499938964844,286.4938659667969,297.7487487792969,301.35015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843710720539093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.403564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838960,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16973876953125,0.9988237023353576,0.6659038066864014,0.5986973643302917,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.16973876953125,0.9791401624679564,0.6183792352676392,0.5853745937347412,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697082519531,0.9388655424118042,0.5464131832122803,0.383024126291275,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697082519531,0.9026114344596864,0.4918945133686065,0.467400848865509,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.7721101641654968,0.3044753670692444,1.3833104372024536,288.16973876953125,284.95001220703125,299.4035949707031,294.7533874511719,297.8338317871094,297.2930908203125,288.1700744628906,1.0,0.7498819828033447,0.338281512260437,0.338281512260437,1.0,1.0,-4.105711936950684,1.0495449304580688,3.0561671257019043,0.1271297633647918,1.0,1.0,0.0,217.6322631835937,226.0,55976.90234375,0.0,5481.544921875,1.0,283.1499938964844,286.4972229003906,297.7545166015625,301.3595275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438382744789124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.5966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839020,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1782531738281,0.9963251948356628,0.6658082604408264,0.5988794565200806,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1782531738281,0.9776479601860046,0.6218169331550598,0.5886879563331604,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.17822265625,0.9358103275299072,0.5475428104400635,0.3838782906532287,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17822265625,0.9003203511238098,0.4934342503547668,0.468943327665329,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781311035156,0.7698222994804382,0.3049525320529938,1.3859069347381592,288.1782531738281,284.95001220703125,299.4230651855469,294.7644958496094,297.8349304199219,297.290283203125,288.17852783203125,1.0,0.7525883316993713,0.3372020423412323,0.3372020423412323,1.0,1.0,-4.116240501403809,1.0487849712371826,3.067455291748047,0.1239169985055923,1.0,1.0,0.0,220.51495361328125,229.0,56074.8046875,0.0,5536.03125,1.0,283.1499938964844,286.5031433105469,297.7656555175781,301.3772888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440816402435303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.872802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839080,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1782531738281,0.9963251948356628,0.6658082604408264,0.5988794565200806,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1782531738281,0.9776479601860046,0.6218169331550598,0.5886879563331604,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.17822265625,0.9358103275299072,0.5475428104400635,0.3838782906532287,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17822265625,0.9003203511238098,0.4934342503547668,0.468943327665329,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781311035156,0.7698222994804382,0.3049525320529938,1.3859069347381592,288.1782531738281,284.95001220703125,299.4230651855469,294.7644958496094,297.8349304199219,297.290283203125,288.17852783203125,1.0,0.7525883316993713,0.3372020423412323,0.3372020423412323,1.0,1.0,-4.116240501403809,1.0487849712371826,3.067455291748047,0.1239169985055923,1.0,1.0,0.0,220.51495361328125,229.0,56074.8046875,0.0,5536.03125,1.0,283.1499938964844,286.5031433105469,297.7656555175781,301.3772888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440816402435303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.872802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839140,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.9935296773910522,0.6657916307449341,0.598942220211029,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.9759156107902528,0.625210165977478,0.5919668078422546,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856689453125,0.9324888586997986,0.5486294627189636,0.3847082555294037,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856689453125,0.897812008857727,0.4949328899383545,0.4704541862010956,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855773925781,0.7673642635345459,0.3053986728191376,1.388394832611084,288.1856994628906,284.95001220703125,299.44256591796875,294.7752990722656,297.8361511230469,297.2877197265625,288.1859436035156,1.0,0.7552438974380493,0.33612260222435,0.33612260222435,1.0,1.0,-4.125870704650879,1.0477464199066162,3.078124523162842,0.1205665171146392,1.0,1.0,0.0,223.54104614257807,232.0,56160.078125,0.0,5589.50732421875,1.0,283.1499938964844,286.5082702636719,297.7763366699219,301.3936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442743420600891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2881.675537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839200,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.9935296773910522,0.6657916307449341,0.598942220211029,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.9759156107902528,0.625210165977478,0.5919668078422546,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856689453125,0.9324888586997986,0.5486294627189636,0.3847082555294037,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856689453125,0.897812008857727,0.4949328899383545,0.4704541862010956,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855773925781,0.7673642635345459,0.3053986728191376,1.388394832611084,288.1856994628906,284.95001220703125,299.44256591796875,294.7752990722656,297.8361511230469,297.2877197265625,288.1859436035156,1.0,0.7552438974380493,0.33612260222435,0.33612260222435,1.0,1.0,-4.125870704650879,1.0477464199066162,3.078124523162842,0.1205665171146392,1.0,1.0,0.0,223.54104614257807,232.0,56160.078125,0.0,5589.50732421875,1.0,283.1499938964844,286.5082702636719,297.7763366699219,301.3936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442743420600891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2881.675537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839260,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.19305419921875,0.9906869530677797,0.6657299995422363,0.5989864468574524,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.19305419921875,0.9741998314857484,0.6285661458969116,0.5952091217041016,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1930236816406,0.9292211532592772,0.5496799349784851,0.3855121731758117,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1930236816406,0.8953556418418884,0.4963973760604858,0.4719316661357879,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19293212890625,0.7649621963500977,0.3058211803436279,1.3907709121704102,288.1930236816406,284.95001220703125,299.4621276855469,294.7857971191406,297.83770751953125,297.2852478027344,288.1932983398437,1.0,0.7578832507133484,0.335172027349472,0.335172027349472,1.0,1.0,-4.135437965393066,1.0471197366714478,3.088318347930908,0.1176474839448928,1.0,1.0,0.0,226.57118225097656,235.0,56244.10546875,0.0,5642.74951171875,1.0,283.1499938964844,286.5133056640625,297.7866516113281,301.409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444343209266663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839320,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.19305419921875,0.9906869530677797,0.6657299995422363,0.5989864468574524,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.19305419921875,0.9741998314857484,0.6285661458969116,0.5952091217041016,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1930236816406,0.9292211532592772,0.5496799349784851,0.3855121731758117,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1930236816406,0.8953556418418884,0.4963973760604858,0.4719316661357879,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19293212890625,0.7649621963500977,0.3058211803436279,1.3907709121704102,288.1930236816406,284.95001220703125,299.4621276855469,294.7857971191406,297.83770751953125,297.2852478027344,288.1932983398437,1.0,0.7578832507133484,0.335172027349472,0.335172027349472,1.0,1.0,-4.135437965393066,1.0471197366714478,3.088318347930908,0.1176474839448928,1.0,1.0,0.0,226.57118225097656,235.0,56244.10546875,0.0,5642.74951171875,1.0,283.1499938964844,286.5133056640625,297.7866516113281,301.409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444343209266663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839380,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001037597656,0.9877501726150512,0.6655979156494141,0.5989752411842346,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001037597656,0.9724643230438232,0.6318859457969666,0.5984184741973877,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2000732421875,0.9259710907936096,0.5506956577301025,0.3862928450107574,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2000732421875,0.8929141163825989,0.4978292882442474,0.4733795523643493,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20001220703125,0.7625863552093506,0.3062220215797424,1.3930543661117554,288.2001037597656,284.95001220703125,299.48175048828125,294.79595947265625,297.8392639160156,297.2828674316406,288.2003479003906,1.0,0.7604875564575195,0.3342214524745941,0.3342214524745941,1.0,1.0,-4.144721508026123,1.046409249305725,3.0983123779296875,0.1147304400801658,1.0,1.0,0.0,229.6230010986328,238.0,56323.95703125,0.0,5695.4306640625,1.0,283.1499938964844,286.5180969238281,297.79669189453125,301.42462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445769548416138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839440,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001037597656,0.9877501726150512,0.6655979156494141,0.5989752411842346,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001037597656,0.9724643230438232,0.6318859457969666,0.5984184741973877,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2000732421875,0.9259710907936096,0.5506956577301025,0.3862928450107574,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2000732421875,0.8929141163825989,0.4978292882442474,0.4733795523643493,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20001220703125,0.7625863552093506,0.3062220215797424,1.3930543661117554,288.2001037597656,284.95001220703125,299.48175048828125,294.79595947265625,297.8392639160156,297.2828674316406,288.2003479003906,1.0,0.7604875564575195,0.3342214524745941,0.3342214524745941,1.0,1.0,-4.144721508026123,1.046409249305725,3.0983123779296875,0.1147304400801658,1.0,1.0,0.0,229.6230010986328,238.0,56323.95703125,0.0,5695.4306640625,1.0,283.1499938964844,286.5180969238281,297.79669189453125,301.42462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445769548416138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839500,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035827636719,0.9862560033798218,0.6655168533325195,0.5989572405815125,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035522460937,0.9715988636016846,0.6335389018058777,0.6000168323516846,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035522460937,0.9243666529655457,0.5511966943740845,0.3866786360740661,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035522460937,0.8917089104652405,0.4985389411449432,0.4740977883338928,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034606933594,0.7614166736602783,0.306418240070343,1.3941786289215088,288.2035522460937,284.95001220703125,299.4916076660156,294.8009033203125,297.8400573730469,297.2817077636719,288.20379638671875,1.0,0.7617815136909485,0.3337461650371551,0.3337461650371551,1.0,1.0,-4.149303913116455,1.0460313558578491,3.1032729148864746,0.1132694706320762,1.0,1.0,0.0,231.1545867919922,238.0,56362.9765625,0.0,5721.7001953125,1.0,283.1499938964844,286.5204467773437,297.8016357421875,301.4320983886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446513414382935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.201904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839560,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069396972656,0.9847459197044371,0.6654224395751953,0.598927915096283,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069396972656,0.9707368612289428,0.635185718536377,0.6016095280647278,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.9227790832519532,0.5516917109489441,0.3870603740215301,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8905156850814819,0.4992430508136749,0.4748109877109527,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20684814453125,0.7602601647377014,0.3066107630729675,1.3952869176864624,288.2069396972656,284.95001220703125,299.50146484375,294.8057556152344,297.8408203125,297.2805480957031,288.2071533203125,1.0,0.763068675994873,0.3332344591617584,0.3332344591617584,1.0,1.0,-4.153838634490967,1.045512557029724,3.108325958251953,0.1116886958479881,1.0,1.0,0.0,232.6879119873047,241.0,56400.3671875,0.0,5747.873046875,1.0,283.1499938964844,286.5226745605469,297.8064880371094,301.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447240591049194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.882568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839620,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21337890625,0.9816629886627196,0.6651719212532043,0.5988157987594604,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.21337890625,0.9690117239952089,0.638451337814331,0.6047691702842712,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133483886719,0.9196451902389526,0.5526555180549622,0.3878060281276703,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133483886719,0.8881527781486511,0.5006265044212341,0.4762146472930908,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2132873535156,0.7579764127731323,0.3069793879985809,1.3974329233169556,288.2133483886719,284.95001220703125,299.5212707519531,294.8151550292969,297.84228515625,297.2782592773437,288.2135925292969,1.0,0.7656108140945435,0.3322110176086426,0.3322110176086426,1.0,1.0,-4.1626811027526855,1.0443824529647827,3.1182985305786133,0.1084926053881645,1.0,1.0,0.0,235.7588653564453,244.0,56471.46484375,0.0,5799.64013671875,1.0,283.1499938964844,286.5269470214844,297.8157958984375,301.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448522090911865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839680,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21337890625,0.9816629886627196,0.6651719212532043,0.5988157987594604,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.21337890625,0.9690117239952089,0.638451337814331,0.6047691702842712,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133483886719,0.9196451902389526,0.5526555180549622,0.3878060281276703,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133483886719,0.8881527781486511,0.5006265044212341,0.4762146472930908,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2132873535156,0.7579764127731323,0.3069793879985809,1.3974329233169556,288.2133483886719,284.95001220703125,299.5212707519531,294.8151550292969,297.84228515625,297.2782592773437,288.2135925292969,1.0,0.7656108140945435,0.3322110176086426,0.3322110176086426,1.0,1.0,-4.1626811027526855,1.0443824529647827,3.1182985305786133,0.1084926053881645,1.0,1.0,0.0,235.7588653564453,244.0,56471.46484375,0.0,5799.64013671875,1.0,283.1499938964844,286.5269470214844,297.8157958984375,301.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448522090911865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839740,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.219482421875,0.9785149097442628,0.6648434996604919,0.5986344218254089,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.219482421875,0.967303991317749,0.641681432723999,0.60789555311203,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9165942072868348,0.5535874366760254,0.3885294497013092,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.8858389258384705,0.5019791126251221,0.477589339017868,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2193908691406,0.7557455897331238,0.3073281645774841,1.3994901180267334,288.219482421875,284.95001220703125,299.5411071777344,294.8240966796875,297.84381103515625,297.27606201171875,288.2196960449219,1.0,0.7681096196174622,0.3311876058578491,0.3311876058578491,1.0,1.0,-4.171231269836426,1.0431476831436155,3.1280837059021,0.105425089597702,1.0,1.0,0.0,238.8329467773437,247.0,56538.25390625,0.0,5850.642578125,1.0,283.1499938964844,286.5309753417969,297.8246459960937,301.4666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449655175209045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.14111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839800,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.219482421875,0.9785149097442628,0.6648434996604919,0.5986344218254089,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.219482421875,0.967303991317749,0.641681432723999,0.60789555311203,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.9165942072868348,0.5535874366760254,0.3885294497013092,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2194519042969,0.8858389258384705,0.5019791126251221,0.477589339017868,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2193908691406,0.7557455897331238,0.3073281645774841,1.3994901180267334,288.219482421875,284.95001220703125,299.5411071777344,294.8240966796875,297.84381103515625,297.27606201171875,288.2196960449219,1.0,0.7681096196174622,0.3311876058578491,0.3311876058578491,1.0,1.0,-4.171231269836426,1.0431476831436155,3.1280837059021,0.105425089597702,1.0,1.0,0.0,238.8329467773437,247.0,56538.25390625,0.0,5850.642578125,1.0,283.1499938964844,286.5309753417969,297.8246459960937,301.4666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449655175209045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.14111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839860,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254333496094,0.9753101468086244,0.6644560098648071,0.5984002947807312,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254333496094,0.9656167030334472,0.6448856592178345,0.6109972596168518,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254333496094,0.9136358499526978,0.5544952750205994,0.389236181974411,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22540283203125,0.8835753798484802,0.5033082365989685,0.4789420068264007,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.225341796875,0.7535681128501892,0.3076617419719696,1.401479959487915,288.2254333496094,284.95001220703125,299.5610656738281,294.83258056640625,297.845458984375,297.2738952636719,288.22564697265625,1.0,0.7705737352371216,0.3302408456802368,0.3302408456802368,1.0,1.0,-4.179559230804443,1.042101263999939,3.137458086013794,0.1026777774095535,1.0,1.0,0.0,241.9088134765625,250.0,56603.2421875,0.0,5901.09375,1.0,283.1499938964844,286.53485107421875,297.8331298828125,301.4794006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450818061828613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.229248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839920,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254333496094,0.9753101468086244,0.6644560098648071,0.5984002947807312,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254333496094,0.9656167030334472,0.6448856592178345,0.6109972596168518,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254333496094,0.9136358499526978,0.5544952750205994,0.389236181974411,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22540283203125,0.8835753798484802,0.5033082365989685,0.4789420068264007,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.225341796875,0.7535681128501892,0.3076617419719696,1.401479959487915,288.2254333496094,284.95001220703125,299.5610656738281,294.83258056640625,297.845458984375,297.2738952636719,288.22564697265625,1.0,0.7705737352371216,0.3302408456802368,0.3302408456802368,1.0,1.0,-4.179559230804443,1.042101263999939,3.137458086013794,0.1026777774095535,1.0,1.0,0.0,241.9088134765625,250.0,56603.2421875,0.0,5901.09375,1.0,283.1499938964844,286.53485107421875,297.8331298828125,301.4794006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450818061828613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.229248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839980,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.9720513224601746,0.6640111804008484,0.5981149077415466,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.963950216770172,0.6480665802955627,0.6140766143798828,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23114013671875,0.9107758402824402,0.5553792715072632,0.3899264931678772,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.23114013671875,0.8813599944114685,0.5046140551567078,0.4802729189395904,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310791015625,0.7514411211013794,0.3079800307750702,1.4034026861190796,288.2311706542969,284.95001220703125,299.5810852050781,294.840576171875,297.84716796875,297.2718200683594,288.2313537597656,1.0,0.7730036377906799,0.3292940855026245,0.3292940855026245,1.0,1.0,-4.1876726150512695,1.040988564491272,3.146684169769287,0.0999412089586258,1.0,1.0,0.0,244.9834747314453,253.0,56664.8515625,0.0,5950.9873046875,1.0,283.1499938964844,286.5385437011719,297.8410949707031,301.4914855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451995849609375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
