time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840040,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.9720513224601746,0.6640111804008484,0.5981149077415466,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.963950216770172,0.6480665802955627,0.6140766143798828,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23114013671875,0.9107758402824402,0.5553792715072632,0.3899264931678772,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.23114013671875,0.8813599944114685,0.5046140551567078,0.4802729189395904,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310791015625,0.7514411211013794,0.3079800307750702,1.4034026861190796,288.2311706542969,284.95001220703125,299.5810852050781,294.840576171875,297.84716796875,297.2718200683594,288.2313537597656,1.0,0.7730036377906799,0.3292940855026245,0.3292940855026245,1.0,1.0,-4.1876726150512695,1.040988564491272,3.146684169769287,0.0999412089586258,1.0,1.0,0.0,244.9834747314453,253.0,56664.8515625,0.0,5950.9873046875,1.0,283.1499938964844,286.5385437011719,297.8410949707031,301.4914855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451995849609375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840100,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2339172363281,0.9704014658927916,0.6637650728225708,0.5979509949684143,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2339172363281,0.9631248712539672,0.6496484875679016,0.6156079173088074,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2339172363281,0.9093842506408693,0.5558111667633057,0.3902646899223327,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2339172363281,0.8802692294120789,0.5052570104598999,0.4809290766716003,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2338562011719,0.7503952383995056,0.3081326186656952,1.4043351411819458,288.2339172363281,284.95001220703125,299.59112548828125,294.8443603515625,297.8480529785156,297.27081298828125,288.234130859375,1.0,0.7742042541503906,0.3288207054138183,0.3288207054138183,1.0,1.0,-4.19163990020752,1.040402054786682,3.151237964630127,0.0985687747597694,1.0,1.0,0.0,246.5193328857422,253.0,56694.21875,0.0,5975.6826171875,1.0,283.1499938964844,286.5403137207031,297.8448791503906,301.4972229003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452564477920532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.863037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840160,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23663330078125,0.9687387943267822,0.6635043621063232,0.5977739691734314,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23663330078125,0.962304949760437,0.6512254476547241,0.6171343922615051,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366027832031,0.9080193042755128,0.556236743927002,0.3905985355377197,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366027832031,0.8791894912719727,0.5058936476707458,0.4815793633460998,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2365417480469,0.7493607997894287,0.3082810938358307,1.4052494764328003,288.2366027832031,284.95001220703125,299.6011657714844,294.8480224609375,297.84893798828125,297.26983642578125,288.23681640625,1.0,0.7753958702087402,0.3283454179763794,0.3283454179763794,1.0,1.0,-4.19555139541626,1.0397899150848389,3.155761480331421,0.0971861481666565,1.0,1.0,0.0,248.0544891357422,256.0,56722.6640625,0.0,6000.22412109375,1.0,283.1499938964844,286.5420227050781,297.8485412597656,301.5027770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845312774181366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840220,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418212890625,0.96537846326828,0.6629413962364197,0.597382664680481,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418212890625,0.9606837034225464,0.6543673872947693,0.6201754808425903,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418212890625,0.9053741693496704,0.5570695996284485,0.3912535905838012,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2417907714844,0.8770636916160583,0.5071490406990051,0.482863187789917,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.24176025390625,0.7473260164260864,0.308566153049469,1.4070255756378174,288.2418212890625,284.95001220703125,299.6213684082031,294.8549194335937,297.85076904296875,297.2679748535156,288.24200439453125,1.0,0.7777533531188965,0.3273948132991791,0.3273948132991791,1.0,1.0,-4.203217029571533,1.0385113954544067,3.164705753326416,0.0944033488631248,1.0,1.0,0.0,251.12193298339844,259.0,56776.90625,0.0,6048.869140625,1.0,283.1499938964844,286.5452880859375,297.8554077148437,301.51324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454251885414124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840280,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418212890625,0.96537846326828,0.6629413962364197,0.597382664680481,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418212890625,0.9606837034225464,0.6543673872947693,0.6201754808425903,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418212890625,0.9053741693496704,0.5570695996284485,0.3912535905838012,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2417907714844,0.8770636916160583,0.5071490406990051,0.482863187789917,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.24176025390625,0.7473260164260864,0.308566153049469,1.4070255756378174,288.2418212890625,284.95001220703125,299.6213684082031,294.8549194335937,297.85076904296875,297.2679748535156,288.24200439453125,1.0,0.7777533531188965,0.3273948132991791,0.3273948132991791,1.0,1.0,-4.203217029571533,1.0385113954544067,3.164705753326416,0.0944033488631248,1.0,1.0,0.0,251.12193298339844,259.0,56776.90625,0.0,6048.869140625,1.0,283.1499938964844,286.5452880859375,297.8554077148437,301.51324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454251885414124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.9619610905647278,0.6623150110244751,0.5969390273094177,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.9590819478034972,0.6575085520744324,0.6232135891914368,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.9028272032737732,0.557854413986206,0.3918800354003906,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.8749627470970154,0.5083605051040649,0.4841112792491913,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467346191406,0.7453289031982422,0.308838278055191,1.4087469577789309,288.246826171875,284.95001220703125,299.64166259765625,294.8612365722656,297.8525695800781,297.26611328125,288.2469787597656,1.0,0.7800793051719666,0.3264442086219787,0.3264442086219787,1.0,1.0,-4.210670471191406,1.0371615886688232,3.173508882522583,0.0915863886475563,1.0,1.0,0.0,254.1941833496093,262.0,56828.484375,0.0,6096.97998046875,1.0,283.1499938964844,286.5483703613281,297.8617858886719,301.5231018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455485701560974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.596923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840400,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.9619610905647278,0.6623150110244751,0.5969390273094177,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.9590819478034972,0.6575085520744324,0.6232135891914368,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.9028272032737732,0.557854413986206,0.3918800354003906,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.8749627470970154,0.5083605051040649,0.4841112792491913,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467346191406,0.7453289031982422,0.308838278055191,1.4087469577789309,288.246826171875,284.95001220703125,299.64166259765625,294.8612365722656,297.8525695800781,297.26611328125,288.2469787597656,1.0,0.7800793051719666,0.3264442086219787,0.3264442086219787,1.0,1.0,-4.210670471191406,1.0371615886688232,3.173508882522583,0.0915863886475563,1.0,1.0,0.0,254.1941833496093,262.0,56828.484375,0.0,6096.97998046875,1.0,283.1499938964844,286.5483703613281,297.8617858886719,301.5231018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455485701560974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.596923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840460,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25152587890625,0.9584894180297852,0.6616195440292358,0.5964330434799194,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25152587890625,0.9575051069259644,0.6606475710868835,0.626249372959137,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514953613281,0.900344967842102,0.5585907697677612,0.3924726545810699,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514953613281,0.8728860020637512,0.509526789188385,0.4853167533874511,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.7433676719665527,0.3090932965278625,1.4103940725326538,288.25152587890625,284.95001220703125,299.6620178222656,294.866943359375,297.8544311523437,297.26434326171875,288.2516784667969,1.0,0.7823656797409058,0.3254851996898651,0.3254851996898651,1.0,1.0,-4.217867851257324,1.035699725151062,3.1821680068969727,0.088679552078247,1.0,1.0,0.0,257.26287841796875,265.0,56875.99609375,0.0,6144.32275390625,1.0,283.1499938964844,286.5512390136719,297.8674011230469,301.5319519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456653952598572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840520,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25152587890625,0.9584894180297852,0.6616195440292358,0.5964330434799194,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25152587890625,0.9575051069259644,0.6606475710868835,0.626249372959137,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514953613281,0.900344967842102,0.5585907697677612,0.3924726545810699,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514953613281,0.8728860020637512,0.509526789188385,0.4853167533874511,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.7433676719665527,0.3090932965278625,1.4103940725326538,288.25152587890625,284.95001220703125,299.6620178222656,294.866943359375,297.8544311523437,297.26434326171875,288.2516784667969,1.0,0.7823656797409058,0.3254851996898651,0.3254851996898651,1.0,1.0,-4.217867851257324,1.035699725151062,3.1821680068969727,0.088679552078247,1.0,1.0,0.0,257.26287841796875,265.0,56875.99609375,0.0,6144.32275390625,1.0,283.1499938964844,286.5512390136719,297.8674011230469,301.5319519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456653952598572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840580,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.9549862742424012,0.6608880758285522,0.595893919467926,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.9559565186500548,0.6637861132621765,0.6292847394943237,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.8978990316390991,0.5593041777610779,0.3930484354496002,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.8708473443984985,0.5106714963912964,0.4865007996559143,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559814453125,0.7414469122886658,0.3093383014202118,1.4119980335235596,288.25604248046875,284.95001220703125,299.6824951171875,294.8719787597656,297.8563537597656,297.2626647949219,288.2561950683594,1.0,0.7846282720565796,0.3245262205600738,0.3245262205600738,1.0,1.0,-4.224922180175781,1.034187078475952,3.190735101699829,0.0857244208455085,1.0,1.0,0.0,260.33270263671875,268.0,56921.09375,0.0,6191.3310546875,1.0,283.1499938964844,286.553955078125,297.8725891113281,301.5401916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458043932914734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840640,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.9549862742424012,0.6608880758285522,0.595893919467926,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.9559565186500548,0.6637861132621765,0.6292847394943237,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.8978990316390991,0.5593041777610779,0.3930484354496002,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25604248046875,0.8708473443984985,0.5106714963912964,0.4865007996559143,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559814453125,0.7414469122886658,0.3093383014202118,1.4119980335235596,288.25604248046875,284.95001220703125,299.6824951171875,294.8719787597656,297.8563537597656,297.2626647949219,288.2561950683594,1.0,0.7846282720565796,0.3245262205600738,0.3245262205600738,1.0,1.0,-4.224922180175781,1.034187078475952,3.190735101699829,0.0857244208455085,1.0,1.0,0.0,260.33270263671875,268.0,56921.09375,0.0,6191.3310546875,1.0,283.1499938964844,286.553955078125,297.8725891113281,301.5401916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458043932914734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840700,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582092285156,0.95322448015213,0.6605047583580017,0.5956080555915833,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582092285156,0.9551950693130492,0.6653555631637573,0.6308024525642395,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582092285156,0.8966901898384094,0.5596504807472229,0.3933286070823669,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582092285156,0.8698424696922302,0.5112336874008179,0.4870827496051788,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2581481933594,0.7405011653900146,0.3094553053379059,1.4127758741378784,288.2582092285156,284.95001220703125,299.6927490234375,294.8742370605469,297.8573303222656,297.2618713378906,288.25836181640625,1.0,0.7857478857040405,0.3240467011928558,0.3240467011928558,1.0,1.0,-4.2283806800842285,1.0334081649780271,3.1949727535247803,0.0842174440622329,1.0,1.0,0.0,261.86456298828125,268.0,56942.1640625,0.0,6214.6240234375,1.0,283.1499938964844,286.5552062988281,297.8748474121094,301.5439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458726406097412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840760,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26043701171875,0.9514582753181458,0.660112202167511,0.5953134298324585,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26043701171875,0.9544426798820496,0.6669256687164307,0.6323206424713135,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604064941406,0.8954919576644897,0.5599915981292725,0.3936048150062561,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604064941406,0.8688482046127319,0.5117907524108887,0.4876593947410583,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603454589844,0.739565372467041,0.3095694184303283,1.4135403633117676,288.2604064941406,284.95001220703125,299.7030639648437,294.8763122558594,297.8584899902344,297.2611083984375,288.26055908203125,1.0,0.7868605852127075,0.3236428797245025,0.3236428797245025,1.0,1.0,-4.231801986694336,1.032876968383789,3.198925018310547,0.082956463098526,1.0,1.0,0.0,263.39483642578125,271.0,56963.99609375,0.0,6237.806640625,1.0,283.1499938964844,286.5565185546875,297.876953125,301.5474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459446430206299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.302978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840820,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646789550781,0.9479137659072876,0.6592903733253479,0.5946905612945557,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.26470947265625,0.9529691934585572,0.670071005821228,0.6353610754013062,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646789550781,0.8931269645690918,0.5606541633605957,0.3941430151462555,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646789550781,0.866890549659729,0.5128846168518066,0.4887930750846863,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646484375,0.7377216815948486,0.3097854256629944,1.4150137901306152,288.2646789550781,284.95001220703125,299.7237243652344,294.8799743652344,297.8609313964844,297.2597351074219,288.26483154296875,1.0,0.7890608310699463,0.3228352069854736,0.3228352069854736,1.0,1.0,-4.238503456115723,1.03180193901062,3.2067015171051025,0.0804194584488868,1.0,1.0,0.0,266.44647216796875,274.0,57005.16796875,0.0,6283.708984375,1.0,283.1499938964844,286.5589904785156,297.8805236816406,301.5538330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846085250377655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840880,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646789550781,0.9479137659072876,0.6592903733253479,0.5946905612945557,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.26470947265625,0.9529691934585572,0.670071005821228,0.6353610754013062,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646789550781,0.8931269645690918,0.5606541633605957,0.3941430151462555,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646789550781,0.866890549659729,0.5128846168518066,0.4887930750846863,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646484375,0.7377216815948486,0.3097854256629944,1.4150137901306152,288.2646789550781,284.95001220703125,299.7237243652344,294.8799743652344,297.8609313964844,297.2597351074219,288.26483154296875,1.0,0.7890608310699463,0.3228352069854736,0.3228352069854736,1.0,1.0,-4.238503456115723,1.03180193901062,3.2067015171051025,0.0804194584488868,1.0,1.0,0.0,266.44647216796875,274.0,57005.16796875,0.0,6283.708984375,1.0,283.1499938964844,286.5589904785156,297.8805236816406,301.5538330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846085250377655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840940,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.9443672299385072,0.6584470868110657,0.5940484404563904,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.9515302181243896,0.6732210516929626,0.6384055614471436,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.8908064365386963,0.5613052845001221,0.394673228263855,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.8649767637252808,0.5139669179916382,0.4899157583713531,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.268798828125,0.7359157800674438,0.3099941313266754,1.4164552688598633,288.26885986328125,284.95001220703125,299.7445068359375,294.8828430175781,297.86346435546875,297.25848388671875,288.2689819335937,1.0,0.7912449836730957,0.3220275342464447,0.3220275342464447,1.0,1.0,-4.245120525360107,1.0306967496871948,3.214423656463623,0.0778510943055152,1.0,1.0,0.0,269.49871826171875,277.0,57044.40234375,0.0,6329.458984375,1.0,283.1499938964844,286.56134033203125,297.88360595703125,301.5595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462615609169006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.26904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841000,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.9443672299385072,0.6584470868110657,0.5940484404563904,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.9515302181243896,0.6732210516929626,0.6384055614471436,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.8908064365386963,0.5613052845001221,0.394673228263855,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.8649767637252808,0.5139669179916382,0.4899157583713531,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.268798828125,0.7359157800674438,0.3099941313266754,1.4164552688598633,288.26885986328125,284.95001220703125,299.7445068359375,294.8828430175781,297.86346435546875,297.25848388671875,288.2689819335937,1.0,0.7912449836730957,0.3220275342464447,0.3220275342464447,1.0,1.0,-4.245120525360107,1.0306967496871948,3.214423656463623,0.0778510943055152,1.0,1.0,0.0,269.49871826171875,277.0,57044.40234375,0.0,6329.458984375,1.0,283.1499938964844,286.56134033203125,297.88360595703125,301.5595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462615609169006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.26904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841060,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2726745605469,0.940823256969452,0.6575693488121033,0.5933754444122314,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2726745605469,0.9501318335533142,0.6763787865638733,0.6414569020271301,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27264404296875,0.8885294795036316,0.5619375705718994,0.3951903283596039,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27264404296875,0.8631051182746887,0.515030026435852,0.4910203814506531,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2726135253906,0.7341444492340088,0.3101904690265655,1.417842149734497,288.2726745605469,284.95001220703125,299.765380859375,294.88494873046875,297.8658752441406,297.2573547363281,288.2727966308594,1.0,0.7934059500694275,0.3211343884468078,0.3211343884468078,1.0,1.0,-4.251607894897461,1.0292435884475708,3.2223641872406006,0.0749391466379165,1.0,1.0,0.0,272.5444030761719,280.0,57078.33984375,0.0,6374.83154296875,1.0,283.1499938964844,286.5633850097656,297.8857421875,301.56414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464382886886597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.923095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841120,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2726745605469,0.940823256969452,0.6575693488121033,0.5933754444122314,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2726745605469,0.9501318335533142,0.6763787865638733,0.6414569020271301,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27264404296875,0.8885294795036316,0.5619375705718994,0.3951903283596039,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27264404296875,0.8631051182746887,0.515030026435852,0.4910203814506531,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2726135253906,0.7341444492340088,0.3101904690265655,1.417842149734497,288.2726745605469,284.95001220703125,299.765380859375,294.88494873046875,297.8658752441406,297.2573547363281,288.2727966308594,1.0,0.7934059500694275,0.3211343884468078,0.3211343884468078,1.0,1.0,-4.251607894897461,1.0292435884475708,3.2223641872406006,0.0749391466379165,1.0,1.0,0.0,272.5444030761719,280.0,57078.33984375,0.0,6374.83154296875,1.0,283.1499938964844,286.5633850097656,297.8857421875,301.56414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464382886886597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.923095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841180,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.9372891187667848,0.6566606760025024,0.5926745533943176,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.9487730264663696,0.6795459389686584,0.64451664686203,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.8862946033477783,0.5625524520874023,0.395695298910141,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.8612735867500305,0.5160752534866333,0.4921081066131592,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7324045896530151,0.3103751838207245,1.4191772937774658,288.2762451171875,284.95001220703125,299.7863464355469,294.88623046875,297.868408203125,297.25634765625,288.2763977050781,1.0,0.7955453991889954,0.3202412724494934,0.3202412724494934,1.0,1.0,-4.257974624633789,1.0277386903762815,3.230236053466797,0.0719970539212226,1.0,1.0,0.0,275.5863952636719,283.0,57109.0390625,0.0,6419.87451171875,1.0,283.1499938964844,286.56524658203125,297.88702392578125,301.5675964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846621036529541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.633544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841240,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.9372891187667848,0.6566606760025024,0.5926745533943176,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.9487730264663696,0.6795459389686584,0.64451664686203,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.8862946033477783,0.5625524520874023,0.395695298910141,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.8612735867500305,0.5160752534866333,0.4921081066131592,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7324045896530151,0.3103751838207245,1.4191772937774658,288.2762451171875,284.95001220703125,299.7863464355469,294.88623046875,297.868408203125,297.25634765625,288.2763977050781,1.0,0.7955453991889954,0.3202412724494934,0.3202412724494934,1.0,1.0,-4.257974624633789,1.0277386903762815,3.230236053466797,0.0719970539212226,1.0,1.0,0.0,275.5863952636719,283.0,57109.0390625,0.0,6419.87451171875,1.0,283.1499938964844,286.56524658203125,297.88702392578125,301.5675964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846621036529541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.633544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841300,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.9355289936065674,0.6561975479125977,0.592316210269928,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.9481077194213868,0.681132972240448,0.6460494995117188,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.88519287109375,0.5628547072410583,0.3959442675113678,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.8603728413581848,0.516592800617218,0.4926472306251526,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779541015625,0.7315459847450256,0.3104642033576965,1.419830083847046,288.2779846191406,284.95001220703125,299.7969055175781,294.8865661621094,297.86968994140625,297.255859375,288.2781066894531,1.0,0.7966088652610779,0.3197947144508362,0.3197947144508362,1.0,1.0,-4.2611236572265625,1.0269732475280762,3.2341501712799072,0.0705213099718093,1.0,1.0,0.0,277.1073303222656,283.0,57123.47265625,0.0,6442.3203125,1.0,283.1499938964844,286.56610107421875,297.8874206542969,301.56903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467211723327637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2904.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841360,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.9337752461433412,0.6557272672653198,0.5919514298439026,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.9474530816078186,0.6827228665351868,0.6475849747657776,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.8841021060943604,0.5631530284881592,0.3961903750896454,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796936035156,0.8594822287559509,0.5171059370040894,0.4931821525096893,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796630859375,0.7306947112083435,0.3105504214763641,1.420470118522644,288.2796936035156,284.95001220703125,299.8074645996094,294.8866882324219,297.8710327148437,297.25543212890625,288.2798156738281,1.0,0.7976672649383545,0.319364458322525,0.319364458322525,1.0,1.0,-4.26424503326416,1.0262545347213743,3.237990379333496,0.0691001564264297,1.0,1.0,0.0,278.6269226074219,286.0,57137.34765625,0.0,6464.68603515625,1.0,283.1499938964844,286.5669250488281,297.8875427246094,301.5701599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468227982521057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2905.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841420,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.9302927255630492,0.6547697186470032,0.5912060737609863,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829895019531,0.946175754070282,0.6859119534492493,0.6506643295288086,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.8819539546966553,0.5637409687042236,0.3966762125492096,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.8577311635017395,0.5181208848953247,0.4942412674427032,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829284667969,0.7290134429931641,0.3107155263423919,1.4217171669006348,288.282958984375,284.95001220703125,299.82867431640625,294.88623046875,297.8737487792969,297.254638671875,288.2830810546875,1.0,0.7997709512710571,0.3185039162635803,0.3185039162635803,1.0,1.0,-4.270418167114258,1.0247983932495115,3.245619773864746,0.0662624016404151,1.0,1.0,0.0,281.6635131835937,289.0,57162.97265625,0.0,6509.24072265625,1.0,283.1499938964844,286.5684814453125,297.8871459960937,301.57159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470367193222046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.52392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841480,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.9302927255630492,0.6547697186470032,0.5912060737609863,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829895019531,0.946175754070282,0.6859119534492493,0.6506643295288086,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.8819539546966553,0.5637409687042236,0.3966762125492096,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.8577311635017395,0.5181208848953247,0.4942412674427032,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829284667969,0.7290134429931641,0.3107155263423919,1.4217171669006348,288.282958984375,284.95001220703125,299.82867431640625,294.88623046875,297.8737487792969,297.254638671875,288.2830810546875,1.0,0.7997709512710571,0.3185039162635803,0.3185039162635803,1.0,1.0,-4.270418167114258,1.0247983932495115,3.245619773864746,0.0662624016404151,1.0,1.0,0.0,281.6635131835937,289.0,57162.97265625,0.0,6509.24072265625,1.0,283.1499938964844,286.5684814453125,297.8871459960937,301.57159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470367193222046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.52392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841540,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.9268543124198914,0.6537987589836121,0.5904475450515747,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.9449387192726136,0.6891114115715027,0.6537529826164246,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860717773437,0.8798521161079407,0.5643244385719299,0.3971579968929291,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860717773437,0.8560202717781067,0.5191237330436707,0.4952889680862427,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7273591160774231,0.3108729422092438,1.4229295253753662,288.2861022949219,284.95001220703125,299.8500061035156,294.8848876953125,297.8765869140625,297.25396728515625,288.28619384765625,1.0,0.8018611073493958,0.3176433742046356,0.3176433742046356,1.0,1.0,-4.276525020599365,1.0233160257339478,3.253209114074707,0.0634239092469215,1.0,1.0,0.0,284.6985778808594,292.0,57186.015625,0.0,6553.66650390625,1.0,283.1499938964844,286.56988525390625,297.88592529296875,301.57208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472775220870972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.778076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841600,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.9268543124198914,0.6537987589836121,0.5904475450515747,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.9449387192726136,0.6891114115715027,0.6537529826164246,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860717773437,0.8798521161079407,0.5643244385719299,0.3971579968929291,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860717773437,0.8560202717781067,0.5191237330436707,0.4952889680862427,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7273591160774231,0.3108729422092438,1.4229295253753662,288.2861022949219,284.95001220703125,299.8500061035156,294.8848876953125,297.8765869140625,297.25396728515625,288.28619384765625,1.0,0.8018611073493958,0.3176433742046356,0.3176433742046356,1.0,1.0,-4.276525020599365,1.0233160257339478,3.253209114074707,0.0634239092469215,1.0,1.0,0.0,284.6985778808594,292.0,57186.015625,0.0,6553.66650390625,1.0,283.1499938964844,286.56988525390625,297.88592529296875,301.57208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472775220870972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.778076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841660,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27557373046875,0.9196245074272156,0.65085768699646,0.5884379744529724,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755432128906,0.9398796558380128,0.6902291178703308,0.6554594039916992,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27557373046875,0.8744678497314453,0.5628445744514465,0.3966203033924103,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2756042480469,0.8511579036712646,0.517974853515625,0.4948962926864624,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757568359375,0.7226274609565735,0.3087311685085296,1.4168163537979126,288.27557373046875,284.95001220703125,299.8727722167969,294.88140869140625,297.8639831542969,297.2330322265625,288.2751159667969,1.0,0.8027967214584351,0.3168295621871948,0.3168295621871948,1.0,1.0,-4.267704486846924,1.0178487300872805,3.249855756759644,0.0602719001471996,1.0,1.0,0.0,289.8514404296875,295.0,57037.90625,0.0,6559.22900390625,1.0,283.1499938964844,286.561767578125,297.8818359375,301.5634155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473862409591675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.7958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841720,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27557373046875,0.9196245074272156,0.65085768699646,0.5884379744529724,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755432128906,0.9398796558380128,0.6902291178703308,0.6554594039916992,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27557373046875,0.8744678497314453,0.5628445744514465,0.3966203033924103,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2756042480469,0.8511579036712646,0.517974853515625,0.4948962926864624,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757568359375,0.7226274609565735,0.3087311685085296,1.4168163537979126,288.27557373046875,284.95001220703125,299.8727722167969,294.88140869140625,297.8639831542969,297.2330322265625,288.2751159667969,1.0,0.8027967214584351,0.3168295621871948,0.3168295621871948,1.0,1.0,-4.267704486846924,1.0178487300872805,3.249855756759644,0.0602719001471996,1.0,1.0,0.0,289.8514404296875,295.0,57037.90625,0.0,6559.22900390625,1.0,283.1499938964844,286.561767578125,297.8818359375,301.5634155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473862409591675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.7958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841780,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.9141573905944824,0.6487222909927368,0.5865821838378906,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642517089844,0.936397135257721,0.6921190619468689,0.6572669744491577,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.8704949617385864,0.5621756315231323,0.3961838483810425,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643127441406,0.8475854992866516,0.5175758004188538,0.4945670664310455,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.264404296875,0.7188212275505066,0.3072963953018188,1.4106320142745972,288.2642822265625,284.95001220703125,299.89813232421875,294.8747253417969,297.8594665527344,297.2218322753906,288.2639465332031,1.0,0.8033116459846497,0.3160157203674316,0.3160157203674316,1.0,1.0,-4.259272575378418,1.0125149488449097,3.2467575073242188,0.0567738451063632,1.0,1.0,0.0,293.66619873046875,298.0,56894.1171875,0.0,6556.45556640625,1.0,283.1499938964844,286.55303955078125,297.8740234375,301.5472106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847184419631958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.906494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841840,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.9141573905944824,0.6487222909927368,0.5865821838378906,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642517089844,0.936397135257721,0.6921190619468689,0.6572669744491577,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.8704949617385864,0.5621756315231323,0.3961838483810425,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643127441406,0.8475854992866516,0.5175758004188538,0.4945670664310455,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.264404296875,0.7188212275505066,0.3072963953018188,1.4106320142745972,288.2642822265625,284.95001220703125,299.89813232421875,294.8747253417969,297.8594665527344,297.2218322753906,288.2639465332031,1.0,0.8033116459846497,0.3160157203674316,0.3160157203674316,1.0,1.0,-4.259272575378418,1.0125149488449097,3.2467575073242188,0.0567738451063632,1.0,1.0,0.0,293.66619873046875,298.0,56894.1171875,0.0,6556.45556640625,1.0,283.1499938964844,286.55303955078125,297.8740234375,301.5472106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847184419631958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.906494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
