time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841900,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2599792480469,0.912017583847046,0.6477839946746826,0.5857768654823303,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25994873046875,0.9352185130119324,0.6932109594345093,0.6583106517791748,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2599792480469,0.868998646736145,0.5619897842407227,0.3960725367069244,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.260009765625,0.8462585210800171,0.5175217986106873,0.4945408403873443,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601013183594,0.7173225283622742,0.3067409992218017,1.4082458019256592,288.2599792480469,284.95001220703125,299.9117736816406,294.8702392578125,297.8590087890625,297.2182922363281,288.2597045898437,1.0,0.8036146759986877,0.31560879945755,0.31560879945755,1.0,1.0,-4.256516456604004,1.0102542638778689,3.2462618350982666,0.0551096498966217,1.0,1.0,0.0,295.2149658203125,298.0,56835.1015625,0.0,6557.755859375,1.0,283.1499938964844,286.5494384765625,297.86932373046875,301.538818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470858335494995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.983642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841960,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.25640869140625,0.9100756049156188,0.6468893885612488,0.5850149989128113,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25640869140625,0.9342204928398132,0.6943569779396057,0.6594089269638062,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25640869140625,0.8676603436470032,0.561856746673584,0.3960015177726745,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564392089844,0.8450803160667419,0.5175204873085022,0.4945683181285858,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2565002441406,0.715957760810852,0.3062488138675689,1.4061574935913086,288.25640869140625,284.95001220703125,299.92596435546875,294.8650207519531,297.85955810546875,297.2154846191406,288.2561950683594,1.0,0.803953230381012,0.3153615295886993,0.3153615295886993,1.0,1.0,-4.25435209274292,1.0087101459503174,3.2456419467926025,0.0540337674319744,1.0,1.0,0.0,296.6635437011719,301.0,56784.4375,0.0,6560.4619140625,1.0,283.1499938964844,286.5463562011719,297.8642578125,301.5304870605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470280170440674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842020,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.9066024422645568,0.645202100276947,0.5835962295532227,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.9325889945030212,0.6967918872833252,0.66175377368927,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509460449219,0.8653039932250977,0.5617231726646423,0.3959636986255646,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509460449219,0.8430262804031372,0.5176506042480469,0.4947640299797058,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2510070800781,0.7135199904441833,0.3054377436637878,1.4028325080871582,288.2509155273437,284.95001220703125,299.9560546875,294.8525085449219,297.8627319335937,297.2118835449219,288.2507629394531,1.0,0.8047767281532288,0.3148670494556427,0.3148670494556427,1.0,1.0,-4.251650333404541,1.0061427354812622,3.2455074787139893,0.0520483143627643,1.0,1.0,0.0,299.4062194824219,304.0,56697.59375,0.0,6570.6396484375,1.0,283.1499938964844,286.54107666015625,297.85223388671875,301.5131225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470328450202942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.9066024422645568,0.645202100276947,0.5835962295532227,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.9325889945030212,0.6967918872833252,0.66175377368927,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509460449219,0.8653039932250977,0.5617231726646423,0.3959636986255646,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509460449219,0.8430262804031372,0.5176506042480469,0.4947640299797058,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2510070800781,0.7135199904441833,0.3054377436637878,1.4028325080871582,288.2509155273437,284.95001220703125,299.9560546875,294.8525085449219,297.8627319335937,297.2118835449219,288.2507629394531,1.0,0.8047767281532288,0.3148670494556427,0.3148670494556427,1.0,1.0,-4.251650333404541,1.0061427354812622,3.2455074787139893,0.0520483143627643,1.0,1.0,0.0,299.4062194824219,304.0,56697.59375,0.0,6570.6396484375,1.0,283.1499938964844,286.54107666015625,297.85223388671875,301.5131225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470328450202942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24755859375,0.9041804671287536,0.6439783573150635,0.5825774073600769,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.24755859375,0.9314960837364196,0.6986961364746094,0.6635950803756714,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24755859375,0.8636561036109924,0.5616883039474487,0.395987868309021,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24755859375,0.8415977358818054,0.5178112387657166,0.4949804842472076,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24761962890625,0.7117961645126343,0.3049187958240509,1.4007935523986816,288.24755859375,284.95001220703125,299.9800720214844,294.8413391113281,297.8662109375,297.2101745605469,288.2474365234375,1.0,0.8054983019828796,0.314495176076889,0.314495176076889,1.0,1.0,-4.250473976135254,1.0044503211975098,3.246023654937744,0.0506004579365253,1.0,1.0,0.0,301.4513854980469,304.0,56638.37890625,0.0,6581.26123046875,1.0,283.1499938964844,286.5375061035156,297.84149169921875,301.4989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471382856369019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.47509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842200,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2464904785156,0.9034055471420288,0.6435776352882385,0.5822445750236511,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2464904785156,0.9311453104019164,0.6993293166160583,0.664207935333252,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.8631228804588318,0.5616814494132996,0.3959996104240417,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.8411359190940857,0.5178683996200562,0.4950566291809082,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465515136719,0.7112323045730591,0.3047541677951813,1.400154709815979,288.2464904785156,284.95001220703125,299.9882507324219,294.8373413085937,297.867431640625,297.2096862792969,288.2463684082031,1.0,0.8057446479797363,0.3143725395202636,0.3143725395202636,1.0,1.0,-4.250147342681885,1.0039091110229492,3.2462379932403564,0.0501262843608856,1.0,1.0,0.0,302.1273498535156,307.0,56619.33203125,0.0,6584.99609375,1.0,283.1499938964844,286.536376953125,297.8377990722656,301.4940795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471981883049011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.03564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842260,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423400878906,0.9003553986549377,0.6419812440872192,0.5809255242347717,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423400878906,0.929775059223175,0.7019245624542236,0.666725754737854,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24237060546875,0.8610212802886963,0.5616918802261353,0.3960781395435333,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24237060546875,0.8393160104751587,0.5181298851966858,0.4954002797603607,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.7089897990226746,0.3041438162326813,1.3978601694107056,288.2423400878906,284.95001220703125,300.0223388671875,294.8197326660156,297.872802734375,297.2083435058594,288.2422180175781,1.0,0.806814968585968,0.3136994540691376,0.3136994540691376,1.0,1.0,-4.249334812164307,1.0012309551239014,3.2481038570404053,0.0475912392139434,1.0,1.0,0.0,304.884521484375,310.0,56540.3203125,0.0,6602.1220703125,1.0,283.1499938964844,286.5316467285156,297.8209228515625,301.4728088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474870324134827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.739501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842320,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423400878906,0.9003553986549377,0.6419812440872192,0.5809255242347717,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423400878906,0.929775059223175,0.7019245624542236,0.666725754737854,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24237060546875,0.8610212802886963,0.5616918802261353,0.3960781395435333,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24237060546875,0.8393160104751587,0.5181298851966858,0.4954002797603607,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.7089897990226746,0.3041438162326813,1.3978601694107056,288.2423400878906,284.95001220703125,300.0223388671875,294.8197326660156,297.872802734375,297.2083435058594,288.2422180175781,1.0,0.806814968585968,0.3136994540691376,0.3136994540691376,1.0,1.0,-4.249334812164307,1.0012309551239014,3.2481038570404053,0.0475912392139434,1.0,1.0,0.0,304.884521484375,310.0,56540.3203125,0.0,6602.1220703125,1.0,283.1499938964844,286.5316467285156,297.8209228515625,301.4728088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474870324134827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.739501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842380,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.8973281979560852,0.6403993964195251,0.5796253681182861,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.9284290075302124,0.7045620083808899,0.6692913174629211,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.8589621782302856,0.5617488026618958,0.3961934745311737,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.8375248908996582,0.5184162259101868,0.4957756698131561,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384948730469,0.7067592144012451,0.3035879135131836,1.3958579301834106,288.23846435546875,284.95001220703125,300.05816650390625,294.7998352050781,297.8790283203125,297.20758056640625,288.23834228515625,1.0,0.8079771399497986,0.3130263686180115,0.3130263686180115,1.0,1.0,-4.249037742614746,0.9986749291419984,3.2503628730773926,0.0450374558568,1.0,1.0,0.0,307.7086486816406,313.0,56461.79296875,0.0,6621.60302734375,1.0,283.1499938964844,286.5269470214844,297.8012084960937,301.4486389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478337526321411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.985595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842440,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.8973281979560852,0.6403993964195251,0.5796253681182861,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.9284290075302124,0.7045620083808899,0.6692913174629211,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.8589621782302856,0.5617488026618958,0.3961934745311737,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.8375248908996582,0.5184162259101868,0.4957756698131561,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384948730469,0.7067592144012451,0.3035879135131836,1.3958579301834106,288.23846435546875,284.95001220703125,300.05816650390625,294.7998352050781,297.8790283203125,297.20758056640625,288.23834228515625,1.0,0.8079771399497986,0.3130263686180115,0.3130263686180115,1.0,1.0,-4.249037742614746,0.9986749291419984,3.2503628730773926,0.0450374558568,1.0,1.0,0.0,307.7086486816406,313.0,56461.79296875,0.0,6621.60302734375,1.0,283.1499938964844,286.5269470214844,297.8012084960937,301.4486389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478337526321411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.985595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842500,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2365417480469,0.8958230018615723,0.6396103501319885,0.5789779424667358,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2365417480469,0.927763283252716,0.7058883309364319,0.67058265209198,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2365417480469,0.8579467535018921,0.5617877840995789,0.3962591290473938,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2365417480469,0.8366382122039795,0.5185625553131104,0.4959677755832672,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366027832031,0.7056543231010437,0.303319364786148,1.3949079513549805,288.2365417480469,284.95001220703125,300.07666015625,294.7890930175781,297.88232421875,297.2073059082031,288.2364196777344,1.0,0.8085756897926331,0.3126898109912872,0.3126898109912872,1.0,1.0,-4.248979091644287,0.9974218010902404,3.2515573501586914,0.0437583290040493,1.0,1.0,0.0,309.1369934082031,313.0,56422.37109375,0.0,6631.78857421875,1.0,283.1499938964844,286.52459716796875,297.79071044921875,301.4358825683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480434417724609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.948486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842560,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2347412109375,0.8943231105804443,0.6388226747512817,0.5783321857452393,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2347412109375,0.9271016120910645,0.7072191834449768,0.6718791723251343,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2347412109375,0.8569409251213074,0.5618354678153992,0.3963311016559601,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2347412109375,0.8357565999031067,0.5187104940414429,0.4961622357368469,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2348022460937,0.7045564651489258,0.3030567765235901,1.3939898014068604,288.2347412109375,284.95001220703125,300.09552001953125,294.77783203125,297.88592529296875,297.2071228027344,288.234619140625,1.0,0.8091855645179749,0.3124328255653381,0.3124328255653381,1.0,1.0,-4.2489776611328125,0.9964597225189208,3.252517938613892,0.0427492894232273,1.0,1.0,0.0,310.5765075683594,316.0,56384.03515625,0.0,6642.25927734375,1.0,283.1499938964844,286.52227783203125,297.7796936035156,301.422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482688069343567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842620,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.8913449645042419,0.637261152267456,0.5770524144172668,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.925782024860382,0.709868848323822,0.6744678616523743,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.8549631834030151,0.5619661808013916,0.3964995443820953,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.8340117335319519,0.5190189480781555,0.4965631365776062,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2312316894531,0.7023811340332031,0.3025465309619903,1.3922345638275146,288.2311706542969,284.95001220703125,300.13427734375,294.7539367675781,297.8935241699219,297.20684814453125,288.2310791015625,1.0,0.8104357719421387,0.3119187951087951,0.3119187951087951,1.0,1.0,-4.249125480651856,0.994611382484436,3.25451397895813,0.0407530814409256,1.0,1.0,0.0,313.48614501953125,319.0,56306.140625,0.0,6663.97314453125,1.0,283.1499938964844,286.51763916015625,297.7559814453125,301.3943176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848746120929718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.52783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842680,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.8913449645042419,0.637261152267456,0.5770524144172668,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.925782024860382,0.709868848323822,0.6744678616523743,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.8549631834030151,0.5619661808013916,0.3964995443820953,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.8340117335319519,0.5190189480781555,0.4965631365776062,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2312316894531,0.7023811340332031,0.3025465309619903,1.3922345638275146,288.2311706542969,284.95001220703125,300.13427734375,294.7539367675781,297.8935241699219,297.20684814453125,288.2310791015625,1.0,0.8104357719421387,0.3119187951087951,0.3119187951087951,1.0,1.0,-4.249125480651856,0.994611382484436,3.25451397895813,0.0407530814409256,1.0,1.0,0.0,313.48614501953125,319.0,56306.140625,0.0,6663.97314453125,1.0,283.1499938964844,286.51763916015625,297.7559814453125,301.3943176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848746120929718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.52783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842740,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275695800781,0.8884028196334839,0.6357079148292542,0.5757809281349182,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275390625,0.9244794249534608,0.7125090956687927,0.6770500540733337,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275695800781,0.8530323505401611,0.5621291995048523,0.3966906070709228,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275695800781,0.8322950005531311,0.5193344354629517,0.4969719052314758,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.22760009765625,0.700232207775116,0.3020462393760681,1.3905335664749146,288.2275695800781,284.95001220703125,300.1742248535156,294.72833251953125,297.9013977050781,297.2066650390625,288.2274475097656,1.0,0.8117069005966187,0.3114047944545746,0.3114047944545746,1.0,1.0,-4.2493767738342285,0.992793083190918,3.2565839290618896,0.0387458764016628,1.0,1.0,0.0,316.4187927246094,322.0,56226.3046875,0.0,6686.23583984375,1.0,283.1499938964844,286.51287841796875,297.7308044433594,301.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849288821220398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.60986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842800,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275695800781,0.8884028196334839,0.6357079148292542,0.5757809281349182,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275390625,0.9244794249534608,0.7125090956687927,0.6770500540733337,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275695800781,0.8530323505401611,0.5621291995048523,0.3966906070709228,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275695800781,0.8322950005531311,0.5193344354629517,0.4969719052314758,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.22760009765625,0.700232207775116,0.3020462393760681,1.3905335664749146,288.2275695800781,284.95001220703125,300.1742248535156,294.72833251953125,297.9013977050781,297.2066650390625,288.2274475097656,1.0,0.8117069005966187,0.3114047944545746,0.3114047944545746,1.0,1.0,-4.2493767738342285,0.992793083190918,3.2565839290618896,0.0387458764016628,1.0,1.0,0.0,316.4187927246094,322.0,56226.3046875,0.0,6686.23583984375,1.0,283.1499938964844,286.51287841796875,297.7308044433594,301.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849288821220398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.60986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842860,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.8854945302009583,0.6341568231582642,0.5745139718055725,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.9231915473937988,0.7151395082473755,0.6796229481697083,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.8511555194854736,0.5623430609703064,0.3969173431396484,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237854003906,0.8306013941764832,0.5196495652198792,0.4973833262920379,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.6981093287467957,0.3015555739402771,1.3888858556747437,288.2237548828125,284.95001220703125,300.2151794433594,294.7012023925781,297.909423828125,297.2065734863281,288.2236633300781,1.0,0.812999963760376,0.310831218957901,0.310831218957901,1.0,1.0,-4.2497334480285645,0.990791380405426,3.258942127227783,0.0365160033106803,1.0,1.0,0.0,319.37579345703125,325.0,56142.38671875,0.0,6709.06494140625,1.0,283.1499938964844,286.50787353515625,297.7036437988281,301.3322448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498259782791138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842920,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.8854945302009583,0.6341568231582642,0.5745139718055725,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.9231915473937988,0.7151395082473755,0.6796229481697083,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.8511555194854736,0.5623430609703064,0.3969173431396484,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237854003906,0.8306013941764832,0.5196495652198792,0.4973833262920379,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.6981093287467957,0.3015555739402771,1.3888858556747437,288.2237548828125,284.95001220703125,300.2151794433594,294.7012023925781,297.909423828125,297.2065734863281,288.2236633300781,1.0,0.812999963760376,0.310831218957901,0.310831218957901,1.0,1.0,-4.2497334480285645,0.990791380405426,3.258942127227783,0.0365160033106803,1.0,1.0,0.0,319.37579345703125,325.0,56142.38671875,0.0,6709.06494140625,1.0,283.1499938964844,286.50787353515625,297.7036437988281,301.3322448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498259782791138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842980,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21990966796875,0.8826265335083008,0.6326051354408264,0.5732474327087402,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.21990966796875,0.9219309091567992,0.7177659273147583,0.6821920871734619,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21990966796875,0.8493276834487915,0.5625852942466736,0.3971636891365051,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21990966796875,0.828934371471405,0.51996248960495,0.4977937042713165,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.219970703125,0.6960136294364929,0.3010687530040741,1.3872591257095337,288.21990966796875,284.95001220703125,300.2569885253906,294.6727905273437,297.9176025390625,297.2065124511719,288.21978759765625,1.0,0.814301073551178,0.310257613658905,0.310257613658905,1.0,1.0,-4.250133037567139,0.9887945055961608,3.261338472366333,0.0342786982655525,1.0,1.0,0.0,322.34393310546875,328.0,56056.99609375,0.0,6732.13671875,1.0,283.1499938964844,286.50274658203125,297.67559814453125,301.2989807128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850418746471405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843040,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21990966796875,0.8826265335083008,0.6326051354408264,0.5732474327087402,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.21990966796875,0.9219309091567992,0.7177659273147583,0.6821920871734619,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21990966796875,0.8493276834487915,0.5625852942466736,0.3971636891365051,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21990966796875,0.828934371471405,0.51996248960495,0.4977937042713165,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.219970703125,0.6960136294364929,0.3010687530040741,1.3872591257095337,288.21990966796875,284.95001220703125,300.2569885253906,294.6727905273437,297.9176025390625,297.2065124511719,288.21978759765625,1.0,0.814301073551178,0.310257613658905,0.310257613658905,1.0,1.0,-4.250133037567139,0.9887945055961608,3.261338472366333,0.0342786982655525,1.0,1.0,0.0,322.34393310546875,328.0,56056.99609375,0.0,6732.13671875,1.0,283.1499938964844,286.50274658203125,297.67559814453125,301.2989807128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850418746471405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843100,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2179260253906,0.881207287311554,0.6318283677101135,0.572613537311554,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2179260253906,0.9213094711303712,0.7190746665000916,0.6834728717803955,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2179260253906,0.8484359979629517,0.562725841999054,0.3973004817962646,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2179260253906,0.8281094431877136,0.5201162695884705,0.4979968667030334,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2179870605469,0.694976806640625,0.30082768201828,1.3864573240280151,288.2179260253906,284.95001220703125,300.2781677246094,294.6581420898437,297.9217834472656,297.2065124511719,288.2178039550781,1.0,0.8149559497833252,0.3099708259105682,0.3099708259105682,1.0,1.0,-4.25035572052002,0.9878020882606506,3.2625536918640137,0.0331622473895549,1.0,1.0,0.0,323.83270263671875,328.0,56013.24609375,0.0,6743.79296875,1.0,283.1499938964844,286.5001525878906,297.6609191894531,301.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507058024406433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2941.8818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843160,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159423828125,0.8797985315322876,0.6310508847236633,0.5719791650772095,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159423828125,0.9206942319869996,0.7203792333602905,0.6847500205039978,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159423828125,0.8475577235221863,0.5628758668899536,0.3974438011646271,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159423828125,0.8272903561592102,0.5202683210372925,0.4981984794139862,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.21600341796875,0.6939471960067749,0.3005874752998352,1.3856598138809204,288.2159423828125,284.95001220703125,300.2994689941406,294.64324951171875,297.9259948730469,297.2065124511719,288.2158203125,1.0,0.8156118988990784,0.3096881210803985,0.3096881210803985,1.0,1.0,-4.250584602355957,0.9868254065513612,3.2637593746185303,0.0320620834827423,1.0,1.0,0.0,325.3232421875,331.0,55969.23828125,0.0,6755.4853515625,1.0,283.1499938964844,286.4975280761719,297.6460876464844,301.2640380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510000109672546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.637939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843220,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2118835449219,0.8770126104354858,0.6294934153556824,0.5707082748413086,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2118835449219,0.9194797277450562,0.7229698300361633,0.6872881650924683,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2119140625,0.8458490371704102,0.5632215142250061,0.3977617919445038,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2119140625,0.825668215751648,0.5205643773078918,0.4985946714878082,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2119445800781,0.6919112205505371,0.3001108467578888,1.384083271026611,288.2118835449219,284.95001220703125,300.3424072265625,294.61285400390625,297.9344482421875,297.20654296875,288.2117919921875,1.0,0.8169285655021667,0.3091227114200592,0.3091227114200592,1.0,1.0,-4.251071929931641,0.9848812222480774,3.266191005706787,0.0298743676394224,1.0,1.0,0.0,328.30975341796875,334.0,55879.78515625,0.0,6779.02197265625,1.0,283.1499938964844,286.4921875,297.6155700683594,301.2279052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515751957893372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.026611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843280,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2118835449219,0.8770126104354858,0.6294934153556824,0.5707082748413086,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2118835449219,0.9194797277450562,0.7229698300361633,0.6872881650924683,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2119140625,0.8458490371704102,0.5632215142250061,0.3977617919445038,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2119140625,0.825668215751648,0.5205643773078918,0.4985946714878082,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2119445800781,0.6919112205505371,0.3001108467578888,1.384083271026611,288.2118835449219,284.95001220703125,300.3424072265625,294.61285400390625,297.9344482421875,297.20654296875,288.2117919921875,1.0,0.8169285655021667,0.3091227114200592,0.3091227114200592,1.0,1.0,-4.251071929931641,0.9848812222480774,3.266191005706787,0.0298743676394224,1.0,1.0,0.0,328.30975341796875,334.0,55879.78515625,0.0,6779.02197265625,1.0,283.1499938964844,286.4921875,297.6155700683594,301.2279052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515751957893372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.026611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843340,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.20782470703125,0.874270498752594,0.6279345750808716,0.5694361925125122,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2077941894531,0.9182938933372498,0.7255499958992004,0.6898170113563538,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20782470703125,0.84418785572052,0.5635948181152344,0.3980985879898071,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20782470703125,0.8240693807601929,0.5208562612533569,0.4989870488643646,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2078857421875,0.6899043917655945,0.2996363937854767,1.3825172185897827,288.20782470703125,284.95001220703125,300.3856811523437,294.5817565917969,297.9429626464844,297.2065734863281,288.20770263671875,1.0,0.8182471990585327,0.3085573315620422,0.3085573315620422,1.0,1.0,-4.251576900482178,0.982941210269928,3.2686357498168945,0.0276941824704408,1.0,1.0,0.0,331.3006286621094,337.0,55789.5625,0.0,6802.6611328125,1.0,283.1499938964844,286.4867858886719,297.58465576171875,301.1912536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521765470504761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843400,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.20782470703125,0.874270498752594,0.6279345750808716,0.5694361925125122,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2077941894531,0.9182938933372498,0.7255499958992004,0.6898170113563538,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20782470703125,0.84418785572052,0.5635948181152344,0.3980985879898071,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20782470703125,0.8240693807601929,0.5208562612533569,0.4989870488643646,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2078857421875,0.6899043917655945,0.2996363937854767,1.3825172185897827,288.20782470703125,284.95001220703125,300.3856811523437,294.5817565917969,297.9429626464844,297.2065734863281,288.20770263671875,1.0,0.8182471990585327,0.3085573315620422,0.3085573315620422,1.0,1.0,-4.251576900482178,0.982941210269928,3.2686357498168945,0.0276941824704408,1.0,1.0,0.0,331.3006286621094,337.0,55789.5625,0.0,6802.6611328125,1.0,283.1499938964844,286.4867858886719,297.58465576171875,301.1912536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521765470504761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843460,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.20367431640625,0.8715732097625732,0.6263736486434937,0.5681620836257935,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2036437988281,0.9171289205551147,0.7280994057655334,0.6923182010650635,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.20367431640625,0.8425893783569336,0.5640286207199097,0.3984766900539398,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20367431640625,0.8224908113479614,0.5211383700370789,0.4993703365325928,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2037048339844,0.6879292726516724,0.2991655468940735,1.3809679746627808,288.20367431640625,284.95001220703125,300.4290466308594,294.5502319335937,297.9515380859375,297.2066345214844,288.2035522460937,1.0,0.8195685744285583,0.3080379962921142,0.3080379962921142,1.0,1.0,-4.252105712890625,0.981171190738678,3.270934581756592,0.0256968196481466,1.0,1.0,0.0,334.2943420410156,340.0,55702.0625,0.0,6826.41162109375,1.0,283.1499938964844,286.4815368652344,297.5531616210937,301.154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527700304985046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843520,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.20367431640625,0.8715732097625732,0.6263736486434937,0.5681620836257935,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2036437988281,0.9171289205551147,0.7280994057655334,0.6923182010650635,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.20367431640625,0.8425893783569336,0.5640286207199097,0.3984766900539398,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20367431640625,0.8224908113479614,0.5211383700370789,0.4993703365325928,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2037048339844,0.6879292726516724,0.2991655468940735,1.3809679746627808,288.20367431640625,284.95001220703125,300.4290466308594,294.5502319335937,297.9515380859375,297.2066345214844,288.2035522460937,1.0,0.8195685744285583,0.3080379962921142,0.3080379962921142,1.0,1.0,-4.252105712890625,0.981171190738678,3.270934581756592,0.0256968196481466,1.0,1.0,0.0,334.2943420410156,340.0,55702.0625,0.0,6826.41162109375,1.0,283.1499938964844,286.4815368652344,297.5531616210937,301.154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527700304985046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.221923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843580,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19952392578125,0.8689215183258057,0.6248129606246948,0.5668878555297852,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19952392578125,0.9159930944442748,0.7306365370750427,0.6948078870773315,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19952392578125,0.8410373330116272,0.5644910931587219,0.3988741934299469,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.19952392578125,0.8209336996078491,0.5214172005653381,0.4997502863407135,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1995849609375,0.6859845519065857,0.298696756362915,1.3794273138046265,288.19952392578125,284.95001220703125,300.4723815917969,294.5185241699219,297.96014404296875,297.2066650390625,288.19940185546875,1.0,0.8208907842636108,0.3075186610221863,0.3075186610221863,1.0,1.0,-4.252649784088135,0.9794092178344728,3.273240327835083,0.023731181398034,1.0,1.0,0.0,337.2904968261719,343.0,55613.78125,0.0,6850.24267578125,1.0,283.1499938964844,286.47625732421875,297.5214538574219,301.1165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533594608306885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.74560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843640,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19952392578125,0.8689215183258057,0.6248129606246948,0.5668878555297852,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19952392578125,0.9159930944442748,0.7306365370750427,0.6948078870773315,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19952392578125,0.8410373330116272,0.5644910931587219,0.3988741934299469,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.19952392578125,0.8209336996078491,0.5214172005653381,0.4997502863407135,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1995849609375,0.6859845519065857,0.298696756362915,1.3794273138046265,288.19952392578125,284.95001220703125,300.4723815917969,294.5185241699219,297.96014404296875,297.2066650390625,288.19940185546875,1.0,0.8208907842636108,0.3075186610221863,0.3075186610221863,1.0,1.0,-4.252649784088135,0.9794092178344728,3.273240327835083,0.023731181398034,1.0,1.0,0.0,337.2904968261719,343.0,55613.78125,0.0,6850.24267578125,1.0,283.1499938964844,286.47625732421875,297.5214538574219,301.1165771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533594608306885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.74560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843700,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971130371094,0.8676148056983948,0.6240311861038208,0.566249668598175,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971130371094,0.9154372215270996,0.7318961024284363,0.6960446238517761,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971130371094,0.8402829170227051,0.5647376775741577,0.3990835547447204,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971130371094,0.8201643228530884,0.5215538740158081,0.4999377727508545,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971740722656,0.6850256323814392,0.2984628677368164,1.37865948677063,288.1971130371094,284.95001220703125,300.4939880371094,294.5026550292969,297.9643859863281,297.2066955566406,288.19696044921875,1.0,0.821552038192749,0.3072589933872223,0.3072589933872223,1.0,1.0,-4.252923965454102,0.9785266518592834,3.274397134780884,0.0228165853768587,1.0,1.0,0.0,338.7895812988281,343.0,55588.1484375,0.0,6862.17578125,1.0,283.1499938964844,286.4747619628906,297.5057067871094,301.0986633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536741733551025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.69482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
