time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843760,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947021484375,0.8663179874420166,0.6232479214668274,0.5656102299690247,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1946716308594,0.9148844480514526,0.733145534992218,0.6972722411155701,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947021484375,0.83954256772995,0.5649991631507874,0.3993033468723297,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947021484375,0.8193979859352112,0.5216875076293945,0.5001224875450134,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947631835937,0.6840734481811523,0.298228919506073,1.377892255783081,288.1947021484375,284.95001220703125,300.5155029296875,294.48681640625,297.9685974121094,297.2066955566406,288.1945495605469,1.0,0.8222129940986633,0.306994765996933,0.306994765996933,1.0,1.0,-4.253195285797119,0.9776272177696228,3.2755682468414307,0.0218907669186592,1.0,1.0,0.0,340.289794921875,346.0,55553.73046875,0.0,6874.10986328125,1.0,283.1499938964844,286.4726867675781,297.4899597167969,301.08062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539976477622986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843820,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.8637562394142151,0.6216818690299988,0.5643309950828552,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.9137900471687316,0.7356171011924744,0.6997016668319702,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.8381043076515198,0.5655684471130371,0.3997746706008911,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.8178755044937134,0.5219489932060242,0.5004859566688538,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899108886719,0.68218994140625,0.2977619171142578,1.37636137008667,288.1898498535156,284.95001220703125,300.5581970214844,294.4554138183594,297.9768981933594,297.2066955566406,288.1897277832031,1.0,0.8235343098640442,0.306466281414032,0.306466281414032,1.0,1.0,-4.253742218017578,0.9758278727531432,3.277914524078369,0.0200238935649395,1.0,1.0,0.0,343.2907409667969,349.0,55484.828125,0.0,6897.9990234375,1.0,283.1499938964844,286.46856689453125,297.4586181640625,301.04461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546382784843445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.7314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843880,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.8637562394142151,0.6216818690299988,0.5643309950828552,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.9137900471687316,0.7356171011924744,0.6997016668319702,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.8381043076515198,0.5655684471130371,0.3997746706008911,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.8178755044937134,0.5219489932060242,0.5004859566688538,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899108886719,0.68218994140625,0.2977619171142578,1.37636137008667,288.1898498535156,284.95001220703125,300.5581970214844,294.4554138183594,297.9768981933594,297.2066955566406,288.1897277832031,1.0,0.8235343098640442,0.306466281414032,0.306466281414032,1.0,1.0,-4.253742218017578,0.9758278727531432,3.277914524078369,0.0200238935649395,1.0,1.0,0.0,343.2907409667969,349.0,55484.828125,0.0,6897.9990234375,1.0,283.1499938964844,286.46856689453125,297.4586181640625,301.04461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546382784843445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.7314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843940,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18505859375,0.8612383604049683,0.6201152801513672,0.5630512237548828,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.18505859375,0.9127218127250672,0.7380744218826294,0.7021157145500183,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18505859375,0.8367112278938293,0.5661736726760864,0.400270402431488,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18505859375,0.8163682222366333,0.522205114364624,0.5008447170257568,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.18511962890625,0.6803357005119324,0.2972961664199829,1.3748348951339722,288.18505859375,284.95001220703125,300.6003112792969,294.424560546875,297.98504638671875,297.2067565917969,288.1849365234375,1.0,0.8248552083969116,0.305937796831131,0.305937796831131,1.0,1.0,-4.254299163818359,0.9740304946899414,3.280268669128418,0.0181646179407835,1.0,1.0,0.0,346.291748046875,352.0,55416.4609375,0.0,6921.93212890625,1.0,283.1499938964844,286.4644775390625,297.4276428222656,301.0089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552478551864624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844000,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18505859375,0.8612383604049683,0.6201152801513672,0.5630512237548828,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.18505859375,0.9127218127250672,0.7380744218826294,0.7021157145500183,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18505859375,0.8367112278938293,0.5661736726760864,0.400270402431488,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18505859375,0.8163682222366333,0.522205114364624,0.5008447170257568,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.18511962890625,0.6803357005119324,0.2972961664199829,1.3748348951339722,288.18505859375,284.95001220703125,300.6003112792969,294.424560546875,297.98504638671875,297.2067565917969,288.1849365234375,1.0,0.8248552083969116,0.305937796831131,0.305937796831131,1.0,1.0,-4.254299163818359,0.9740304946899414,3.280268669128418,0.0181646179407835,1.0,1.0,0.0,346.291748046875,352.0,55416.4609375,0.0,6921.93212890625,1.0,283.1499938964844,286.4644775390625,297.4276428222656,301.0089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552478551864624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844060,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8587627410888672,0.6185396313667297,0.5617644786834717,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.911684513092041,0.7405246496200562,0.7045191526412964,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8353782892227173,0.5668467283248901,0.4008123278617859,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18035888671875,0.8148707747459412,0.5224431753158569,0.5011877417564392,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803894042969,0.6785140037536621,0.2968336343765259,1.373320698738098,288.1803283691406,284.95001220703125,300.64166259765625,294.39453125,297.9930114746094,297.2069091796875,288.1802062988281,1.0,0.8261773586273193,0.3054016828536987,0.3054016828536987,1.0,1.0,-4.254886627197266,0.9722135663032532,3.282673120498657,0.0162873975932598,1.0,1.0,0.0,349.2900085449219,355.0,55349.16015625,0.0,6945.96435546875,1.0,283.1499938964844,286.46044921875,297.3975830078125,300.97412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558301329612732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.904052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844120,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8587627410888672,0.6185396313667297,0.5617644786834717,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.911684513092041,0.7405246496200562,0.7045191526412964,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8353782892227173,0.5668467283248901,0.4008123278617859,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18035888671875,0.8148707747459412,0.5224431753158569,0.5011877417564392,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803894042969,0.6785140037536621,0.2968336343765259,1.373320698738098,288.1803283691406,284.95001220703125,300.64166259765625,294.39453125,297.9930114746094,297.2069091796875,288.1802062988281,1.0,0.8261773586273193,0.3054016828536987,0.3054016828536987,1.0,1.0,-4.254886627197266,0.9722135663032532,3.282673120498657,0.0162873975932598,1.0,1.0,0.0,349.2900085449219,355.0,55349.16015625,0.0,6945.96435546875,1.0,283.1499938964844,286.46044921875,297.3975830078125,300.97412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558301329612732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.904052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844180,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1756896972656,0.8563311100006104,0.6169664263725281,0.5604779124259949,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1756896972656,0.9106755256652832,0.7429597973823547,0.7069101929664612,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1756896972656,0.8340963125228882,0.5675718784332275,0.4013901054859161,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757202148437,0.8133845925331116,0.5226749777793884,0.5015232563018799,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.6767239570617676,0.2963744103908539,1.3718197345733645,288.1756896972656,284.95001220703125,300.6820678710937,294.36553955078125,298.0008239746094,297.2071533203125,288.1755676269531,1.0,0.8275014758110046,0.3048655390739441,0.3048655390739441,1.0,1.0,-4.255508899688721,0.9704048037528992,3.2851040363311768,0.014413465745747,1.0,1.0,0.0,352.28668212890625,358.0,55283.2109375,0.0,6970.123046875,1.0,283.1499938964844,286.4565124511719,297.368408203125,300.94024658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563613891601562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844240,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1756896972656,0.8563311100006104,0.6169664263725281,0.5604779124259949,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1756896972656,0.9106755256652832,0.7429597973823547,0.7069101929664612,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1756896972656,0.8340963125228882,0.5675718784332275,0.4013901054859161,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757202148437,0.8133845925331116,0.5226749777793884,0.5015232563018799,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1757507324219,0.6767239570617676,0.2963744103908539,1.3718197345733645,288.1756896972656,284.95001220703125,300.6820678710937,294.36553955078125,298.0008239746094,297.2071533203125,288.1755676269531,1.0,0.8275014758110046,0.3048655390739441,0.3048655390739441,1.0,1.0,-4.255508899688721,0.9704048037528992,3.2851040363311768,0.014413465745747,1.0,1.0,0.0,352.28668212890625,358.0,55283.2109375,0.0,6970.123046875,1.0,283.1499938964844,286.4565124511719,297.368408203125,300.94024658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563613891601562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844300,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734313964844,0.8551326394081116,0.6161827445030212,0.5598365664482117,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734313964844,0.9101808667182922,0.7441699504852295,0.7080991268157959,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734313964844,0.8334743976593018,0.5679545402526855,0.4016927778720855,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734313964844,0.8126462697982788,0.5227903723716736,0.5016899108886719,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734924316406,0.6758410334587097,0.2961463630199432,1.3710753917694092,288.1734313964844,284.95001220703125,300.70184326171875,294.3515319824219,298.004638671875,297.207275390625,288.1733093261719,1.0,0.8281647562980652,0.3045974969863891,0.3045974969863891,1.0,1.0,-4.255837440490723,0.9695048928260804,3.286332368850708,0.0134766912087798,1.0,1.0,0.0,353.7841796875,358.0,55251.0,0.0,6982.2626953125,1.0,283.1499938964844,286.4545593261719,297.3542785644531,300.9237670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566071391105652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.18896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844360,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712646484375,0.8539459109306335,0.6154017448425293,0.559197187423706,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712341308594,0.909692645072937,0.7453752756118774,0.709283709526062,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712646484375,0.8328648805618286,0.5683503150939941,0.4020044505596161,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1712646484375,0.8119111657142639,0.5229060649871826,0.5018564462661743,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1713256835937,0.6749663949012756,0.2959195077419281,1.370335817337036,288.1712646484375,284.95001220703125,300.7213439941406,294.3379211425781,298.0085144042969,297.2074279785156,288.171142578125,1.0,0.8288289904594421,0.3043693900108337,0.3043693900108337,1.0,1.0,-4.256179332733154,0.9687469601631165,3.2874321937561035,0.0126777561381459,1.0,1.0,0.0,355.2810363769531,361.0,55220.01953125,0.0,6994.44921875,1.0,283.1499938964844,286.45269775390625,297.3405456542969,300.90771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856838583946228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.25,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844420,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.8516095876693726,0.6138510704040527,0.5579274892807007,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670837402344,0.9087350368499756,0.7477681040763855,0.7116361856460571,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.8316867351531982,0.5691893696784973,0.4026602208614349,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.8104519248008728,0.523140549659729,0.5021914839744568,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671447753906,0.6732431054115295,0.2954705953598022,1.3688760995864868,288.1670837402344,284.95001220703125,300.75933837890625,294.3119201660156,298.0160217285156,297.207763671875,288.1669921875,1.0,0.8301619291305542,0.3039132058620453,0.3039132058620453,1.0,1.0,-4.256918430328369,0.9672630429267884,3.2896554470062256,0.0110928835347294,1.0,1.0,0.0,358.2718200683594,364.0,55160.57421875,0.0,7019.0126953125,1.0,283.1499938964844,286.4491271972656,297.3143615722656,300.8770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857265830039978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844480,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.8516095876693726,0.6138510704040527,0.5579274892807007,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670837402344,0.9087350368499756,0.7477681040763855,0.7116361856460571,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.8316867351531982,0.5691893696784973,0.4026602208614349,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.8104519248008728,0.523140549659729,0.5021914839744568,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671447753906,0.6732431054115295,0.2954705953598022,1.3688760995864868,288.1670837402344,284.95001220703125,300.75933837890625,294.3119201660156,298.0160217285156,297.207763671875,288.1669921875,1.0,0.8301619291305542,0.3039132058620453,0.3039132058620453,1.0,1.0,-4.256918430328369,0.9672630429267884,3.2896554470062256,0.0110928835347294,1.0,1.0,0.0,358.2718200683594,364.0,55160.57421875,0.0,7019.0126953125,1.0,283.1499938964844,286.4491271972656,297.3143615722656,300.8770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857265830039978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844540,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16314697265625,0.8493185639381409,0.612312376499176,0.556667685508728,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1631164550781,0.9078024625778198,0.7501441240310669,0.713972806930542,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16314697265625,0.8305524587631226,0.5700739622116089,0.4033471643924713,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16314697265625,0.8090043663978577,0.5233795046806335,0.5025299191474915,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1631774902344,0.6715516448020935,0.2950265407562256,1.3674365282058716,288.16314697265625,284.95001220703125,300.7958374023437,294.287841796875,298.02325439453125,297.2081604003906,288.1630249023437,1.0,0.8314996957778931,0.3034570217132568,0.3034570217132568,1.0,1.0,-4.257716178894043,0.965795397758484,3.2919209003448486,0.009501245804131,1.0,1.0,0.0,361.2609558105469,352.0,55103.8515625,0.0,7043.79248046875,1.0,283.1499938964844,286.4457397460937,297.28973388671875,300.8480834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576017618179321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.5146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844600,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16314697265625,0.8493185639381409,0.612312376499176,0.556667685508728,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1631164550781,0.9078024625778198,0.7501441240310669,0.713972806930542,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16314697265625,0.8305524587631226,0.5700739622116089,0.4033471643924713,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16314697265625,0.8090043663978577,0.5233795046806335,0.5025299191474915,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1631774902344,0.6715516448020935,0.2950265407562256,1.3674365282058716,288.16314697265625,284.95001220703125,300.7958374023437,294.287841796875,298.02325439453125,297.2081604003906,288.1630249023437,1.0,0.8314996957778931,0.3034570217132568,0.3034570217132568,1.0,1.0,-4.257716178894043,0.965795397758484,3.2919209003448486,0.009501245804131,1.0,1.0,0.0,361.2609558105469,352.0,55103.8515625,0.0,7043.79248046875,1.0,283.1499938964844,286.4457397460937,297.28973388671875,300.8480834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576017618179321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.5146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844660,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578063964844,0.8513152599334717,0.6107988357543945,0.5551349520683289,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.15777587890625,0.9121261835098268,0.7525094151496887,0.7159914374351501,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578063964844,0.8334702253341675,0.5710119009017944,0.4038422703742981,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578063964844,0.8116981983184814,0.5236310362815857,0.5025707483291626,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578674316406,0.6734364628791809,0.2945980429649353,1.3645931482315063,288.15777587890625,284.95001220703125,300.8306884765625,294.2659912109375,298.0299987792969,297.208740234375,288.1576232910156,1.0,0.8288856148719788,0.3029575049877167,0.3029575049877167,1.0,1.0,-4.255527973175049,0.963370680809021,3.2921574115753174,0.0076719135977327,1.0,1.0,0.0,356.31854248046875,340.0,55028.05859375,0.0,6999.62841796875,1.0,283.1499938964844,286.4412841796875,297.2671203613281,300.8202209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578142523765564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844720,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578063964844,0.8513152599334717,0.6107988357543945,0.5551349520683289,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.15777587890625,0.9121261835098268,0.7525094151496887,0.7159914374351501,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578063964844,0.8334702253341675,0.5710119009017944,0.4038422703742981,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578063964844,0.8116981983184814,0.5236310362815857,0.5025707483291626,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578674316406,0.6734364628791809,0.2945980429649353,1.3645931482315063,288.15777587890625,284.95001220703125,300.8306884765625,294.2659912109375,298.0299987792969,297.208740234375,288.1576232910156,1.0,0.8288856148719788,0.3029575049877167,0.3029575049877167,1.0,1.0,-4.255527973175049,0.963370680809021,3.2921574115753174,0.0076719135977327,1.0,1.0,0.0,356.31854248046875,340.0,55028.05859375,0.0,6999.62841796875,1.0,283.1499938964844,286.4412841796875,297.2671203613281,300.8202209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578142523765564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844780,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518859863281,0.855506956577301,0.6093412041664124,0.5535131096839905,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518859863281,0.91934072971344,0.7548797726631165,0.7178686261177063,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518859863281,0.838484525680542,0.5720453858375549,0.4042952358722687,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15191650390625,0.8163815140724182,0.5239235758781433,0.5025030970573425,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.6771636009216309,0.2942187786102295,1.3612675666809082,288.1518859863281,284.95001220703125,300.8637084960937,294.2466125488281,298.0364990234375,297.209716796875,288.1517028808594,1.0,0.8248328566551208,0.3024579882621765,0.3024579882621765,1.0,1.0,-4.25229549407959,0.960664689540863,3.291630744934082,0.005720661021769,1.0,1.0,0.0,347.7006530761719,328.0,54948.0625,0.0,6924.888671875,1.0,283.1499938964844,286.4364929199219,297.2470703125,300.7943725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578858971595764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844840,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518859863281,0.855506956577301,0.6093412041664124,0.5535131096839905,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518859863281,0.91934072971344,0.7548797726631165,0.7178686261177063,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518859863281,0.838484525680542,0.5720453858375549,0.4042952358722687,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15191650390625,0.8163815140724182,0.5239235758781433,0.5025030970573425,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519775390625,0.6771636009216309,0.2942187786102295,1.3612675666809082,288.1518859863281,284.95001220703125,300.8637084960937,294.2466125488281,298.0364990234375,297.209716796875,288.1517028808594,1.0,0.8248328566551208,0.3024579882621765,0.3024579882621765,1.0,1.0,-4.25229549407959,0.960664689540863,3.291630744934082,0.005720661021769,1.0,1.0,0.0,347.7006530761719,328.0,54948.0625,0.0,6924.888671875,1.0,283.1499938964844,286.4364929199219,297.2470703125,300.7943725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578858971595764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844900,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14898681640625,0.8581588864326477,0.608634889125824,0.5526944398880005,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14898681640625,0.9237026572227478,0.7560672760009766,0.7187800407409668,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1490173339844,0.84153151512146,0.5726019144058228,0.4045275747776031,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1490173339844,0.8191819190979004,0.5240873098373413,0.5024562478065491,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1490783691406,0.6794933676719666,0.2940500378608703,1.3595588207244873,288.14898681640625,284.95001220703125,300.8794860839844,294.23797607421875,298.0396728515625,297.2103271484375,288.1488342285156,1.0,0.8224892020225525,0.3022082448005676,0.3022082448005676,1.0,1.0,-4.250574111938477,0.9592847228050232,3.2912893295288086,0.0047308411449193,1.0,1.0,0.0,342.6376037597656,328.0,54909.11328125,0.0,6881.6865234375,1.0,283.1499938964844,286.43414306640625,297.2381896972656,300.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578796982765198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.120849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844960,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1462707519531,0.8610770106315613,0.6079421639442444,0.5518779754638672,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1462707519531,0.9284088611602784,0.757256031036377,0.7196820974349976,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14630126953125,0.8448440432548523,0.5731827020645142,0.4047690331935882,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14630126953125,0.8221869468688965,0.5242616534233093,0.5024088621139526,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1463623046875,0.6820429563522339,0.2938934862613678,1.3578557968139648,288.1462707519531,284.95001220703125,300.89471435546875,294.23004150390625,298.0429992675781,297.2110290527344,288.1461181640625,1.0,0.8200352191925049,0.3020273745059967,0.3020273745059967,1.0,1.0,-4.248860836029053,0.9581456184387208,3.290715217590332,0.0039739031344652,1.0,1.0,0.0,337.3083190917969,316.0,54872.546875,0.0,6836.61083984375,1.0,283.1499938964844,286.43194580078125,297.2301025390625,300.77178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578482866287231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845020,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412048339844,0.8675888776779175,0.6065919399261475,0.5502585768699646,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412048339844,0.9385724663734436,0.7596356868743896,0.7214694023132324,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412048339844,0.8521646857261658,0.5744087100028992,0.4052826762199402,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412048339844,0.8287160396575928,0.5246374607086182,0.5023208856582642,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.6876858472824097,0.2936109006404876,1.354499101638794,288.1412048339844,284.95001220703125,300.9235534667969,294.2165832519531,298.0494079589844,297.2125549316406,288.1410522460937,1.0,0.8149294257164001,0.3016656637191772,0.3016656637191772,1.0,1.0,-4.245532512664795,0.9559250473976136,3.289607286453247,0.0024815779179334,1.0,1.0,0.0,326.1703796386719,304.0,54803.9765625,0.0,6743.44970703125,1.0,283.1499938964844,286.4278259277344,297.216064453125,300.7524719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576951026916504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845080,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412048339844,0.8675888776779175,0.6065919399261475,0.5502585768699646,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412048339844,0.9385724663734436,0.7596356868743896,0.7214694023132324,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412048339844,0.8521646857261658,0.5744087100028992,0.4052826762199402,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412048339844,0.8287160396575928,0.5246374607086182,0.5023208856582642,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.6876858472824097,0.2936109006404876,1.354499101638794,288.1412048339844,284.95001220703125,300.9235534667969,294.2165832519531,298.0494079589844,297.2125549316406,288.1410522460937,1.0,0.8149294257164001,0.3016656637191772,0.3016656637191772,1.0,1.0,-4.245532512664795,0.9559250473976136,3.289607286453247,0.0024815779179334,1.0,1.0,0.0,326.1703796386719,304.0,54803.9765625,0.0,6743.44970703125,1.0,283.1499938964844,286.4278259277344,297.216064453125,300.7524719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576951026916504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845140,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.13671875,0.8749876022338867,0.6052945256233215,0.5486697554588318,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366882324219,0.9494686722755432,0.7620154023170471,0.7232394814491272,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.13671875,0.8604307174682617,0.5757327675819397,0.4058515131473541,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.13671875,0.8359748721122742,0.5250533223152161,0.5022532343864441,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13677978515625,0.6940215826034546,0.2933716773986816,1.3512569665908811,288.13671875,284.95001220703125,300.95001220703125,294.2065124511719,298.0553894042969,297.2142944335937,288.1365661621094,1.0,0.809656023979187,0.3013039231300354,0.3013039231300354,1.0,1.0,-4.242452621459961,0.9537740349769592,3.2886784076690674,0.0009800451807677,1.0,1.0,0.0,314.5932312011719,292.0,54743.2109375,0.0,6648.14501953125,1.0,283.1499938964844,286.4241638183594,297.2056579589844,300.7372436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574628829956055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.212646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845200,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.13671875,0.8749876022338867,0.6052945256233215,0.5486697554588318,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366882324219,0.9494686722755432,0.7620154023170471,0.7232394814491272,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.13671875,0.8604307174682617,0.5757327675819397,0.4058515131473541,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.13671875,0.8359748721122742,0.5250533223152161,0.5022532343864441,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13677978515625,0.6940215826034546,0.2933716773986816,1.3512569665908811,288.13671875,284.95001220703125,300.95001220703125,294.2065124511719,298.0553894042969,297.2142944335937,288.1365661621094,1.0,0.809656023979187,0.3013039231300354,0.3013039231300354,1.0,1.0,-4.242452621459961,0.9537740349769592,3.2886784076690674,0.0009800451807677,1.0,1.0,0.0,314.5932312011719,292.0,54743.2109375,0.0,6648.14501953125,1.0,283.1499938964844,286.4241638183594,297.2056579589844,300.7372436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574628829956055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.212646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845260,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1587829589844,0.8894026875495911,0.6079787015914917,0.5496109127998352,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15887451171875,0.9671555161476136,0.7685387134552002,0.7277555465698242,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1587829589844,0.8757387399673462,0.5812581181526184,0.4084991812705993,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1587219238281,0.8498157858848572,0.5297646522521973,0.5050573348999023,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15838623046875,0.707579493522644,0.2977480590343475,1.3627171516418457,288.1588134765625,284.95001220703125,300.9741516113281,294.1976013183594,298.0931701660156,297.2562255859375,288.15972900390625,1.0,0.8065818548202515,0.3009011149406433,0.3009011149406433,1.0,1.0,-4.269334316253662,0.9594924449920654,3.3098416328430176,-4.849513970839325e-06,1.0,1.0,0.0,298.6518859863281,280.0,55031.35546875,0.0,6630.26171875,1.0,283.1499938964844,286.43994140625,297.199462890625,300.7398986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857785701751709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.2392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845320,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1587829589844,0.8894026875495911,0.6079787015914917,0.5496109127998352,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15887451171875,0.9671555161476136,0.7685387134552002,0.7277555465698242,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1587829589844,0.8757387399673462,0.5812581181526184,0.4084991812705993,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1587219238281,0.8498157858848572,0.5297646522521973,0.5050573348999023,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15838623046875,0.707579493522644,0.2977480590343475,1.3627171516418457,288.1588134765625,284.95001220703125,300.9741516113281,294.1976013183594,298.0931701660156,297.2562255859375,288.15972900390625,1.0,0.8065818548202515,0.3009011149406433,0.3009011149406433,1.0,1.0,-4.269334316253662,0.9594924449920654,3.3098416328430176,-4.849513970839325e-06,1.0,1.0,0.0,298.6518859863281,280.0,55031.35546875,0.0,6630.26171875,1.0,283.1499938964844,286.43994140625,297.199462890625,300.7398986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857785701751709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3008.2392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.9033459424972534,0.609093189239502,0.5502915978431702,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1820373535156,0.9823530316352844,0.7735742926597595,0.7321126461029053,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.8909004926681519,0.5853423476219177,0.411067247390747,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.18194580078125,0.8636540770530701,0.5330094695091248,0.5077654719352722,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18170166015625,0.7200487852096558,0.3007782399654388,1.3746345043182373,288.1819763183594,284.95001220703125,300.9961853027344,294.1873779296875,298.11590576171875,297.2797241210937,288.1826477050781,1.0,0.8043344616889954,0.3004983067512512,0.3004983067512512,1.0,1.0,-4.296120643615723,0.9651334881782532,3.330986976623535,-0.0002449135063216,1.0,1.0,0.0,285.0237731933594,268.0,55295.1953125,0.0,6628.52392578125,1.0,283.1499938964844,286.4560546875,297.1938171386719,300.7514038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592414259910583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845440,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.9033459424972534,0.609093189239502,0.5502915978431702,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1820373535156,0.9823530316352844,0.7735742926597595,0.7321126461029053,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.8909004926681519,0.5853423476219177,0.411067247390747,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.18194580078125,0.8636540770530701,0.5330094695091248,0.5077654719352722,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18170166015625,0.7200487852096558,0.3007782399654388,1.3746345043182373,288.1819763183594,284.95001220703125,300.9961853027344,294.1873779296875,298.11590576171875,297.2797241210937,288.1826477050781,1.0,0.8043344616889954,0.3004983067512512,0.3004983067512512,1.0,1.0,-4.296120643615723,0.9651334881782532,3.330986976623535,-0.0002449135063216,1.0,1.0,0.0,285.0237731933594,268.0,55295.1953125,0.0,6628.52392578125,1.0,283.1499938964844,286.4560546875,297.1938171386719,300.7514038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592414259910583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845500,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907653808594,0.9100802540779114,0.6093683242797852,0.5503605008125305,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.9887514114379884,0.7757867574691772,0.7339966297149658,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907653808594,0.8980256915092468,0.587104320526123,0.4121484458446502,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19073486328125,0.8702059984207153,0.5343160033226013,0.5088158249855042,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7254201173782349,0.30195152759552,1.379098892211914,288.1907653808594,284.95001220703125,301.0064697265625,294.1817932128906,298.124267578125,297.28729248046875,288.1913146972656,1.0,0.8031294345855713,0.3002969026565552,0.3002969026565552,1.0,1.0,-4.306419849395752,0.9671236872673036,3.339296340942383,-0.0005176649428904,1.0,1.0,0.0,278.9814453125,268.0,55394.921875,0.0,6621.89794921875,1.0,283.1499938964844,286.462158203125,297.1893310546875,300.7542419433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600916862487793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3029.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845560,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.19805908203125,0.917116641998291,0.6095472574234009,0.5503310561180115,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1980895996094,0.9946662783622742,0.7778850793838501,0.7357621192932129,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1980285644531,0.9051536321640016,0.5887670516967773,0.4131519496440887,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1980285644531,0.8767727017402649,0.5355015993118286,0.5097404718399048,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1978454589844,0.7306297421455383,0.3029800653457641,1.3828692436218262,288.19805908203125,284.95001220703125,301.0162048339844,294.1759033203125,298.13104248046875,297.2932434082031,288.1985168457031,1.0,0.8018364310264587,0.2998153567314148,0.2998153567314148,1.0,1.0,-4.315315246582031,0.9677619338035583,3.3475534915924072,-0.001841350342147,1.0,1.0,0.0,273.15875244140625,256.0,55477.5234375,0.0,6611.77734375,1.0,283.1499938964844,286.4672241210937,297.18389892578125,300.7550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609291911125183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3037.719970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
