time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17845620,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042236328125,0.9290874004364014,0.609643816947937,0.5501226186752319,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042236328125,0.9990000128746032,0.7824259996414185,0.7272118926048279,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042236328125,0.918164610862732,0.591832160949707,0.4150407314300537,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042236328125,0.8879008293151855,0.5375524163246155,0.5113687515258789,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041931152344,0.739324152469635,0.3046470284461975,1.389022707939148,288.2042236328125,284.95001220703125,301.0342102050781,294.1632385253906,298.1424255371094,297.3031616210937,288.2042541503906,1.0,0.7980967164039612,0.2988522350788116,0.2988522350788116,1.0,1.0,-4.319097995758057,0.9651718139648438,3.353925943374634,-0.0049155075103044,1.0,1.0,0.0,263.49658203125,244.0,55530.91796875,0.0,6550.27880859375,1.0,283.1499938964844,286.4710388183594,297.1703186035156,300.7481994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623386025428772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845680,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042236328125,0.9290874004364014,0.609643816947937,0.5501226186752319,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042236328125,0.9990000128746032,0.7824259996414185,0.7272118926048279,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042236328125,0.918164610862732,0.591832160949707,0.4150407314300537,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042236328125,0.8879008293151855,0.5375524163246155,0.5113687515258789,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041931152344,0.739324152469635,0.3046470284461975,1.389022707939148,288.2042236328125,284.95001220703125,301.0342102050781,294.1632385253906,298.1424255371094,297.3031616210937,288.2042541503906,1.0,0.7980967164039612,0.2988522350788116,0.2988522350788116,1.0,1.0,-4.319097995758057,0.9651718139648438,3.353925943374634,-0.0049155075103044,1.0,1.0,0.0,263.49658203125,244.0,55530.91796875,0.0,6550.27880859375,1.0,283.1499938964844,286.4710388183594,297.1703186035156,300.7481994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623386025428772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845740,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010192871094,0.9340079426765442,0.6095587015151978,0.5499484539031982,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010192871094,0.9990000128746032,0.7857668995857239,0.717172384262085,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010192871094,0.9239977598190308,0.5934202075004578,0.4160584509372711,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010498046875,0.8926438093185425,0.5385519862174988,0.5122044086456299,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2011108398437,0.743043839931488,0.3054152429103851,1.3919975757598877,288.2010192871094,284.95001220703125,301.0434265136719,294.1556091308594,298.1500549316406,297.3103332519531,288.2007751464844,1.0,0.7950031161308289,0.2983129024505615,0.2983129024505615,1.0,1.0,-4.310094833374023,0.9607805609703064,3.3493142127990723,-0.0071433433331549,1.0,1.0,0.0,259.1151733398437,244.0,55479.296875,0.0,6488.83251953125,1.0,283.1499938964844,286.46826171875,297.1612548828125,300.7384338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628813028335571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.0302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845800,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1977844238281,0.9385491609573364,0.6094493269920349,0.5497407913208008,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1977844238281,0.9990000128746032,0.7888270616531372,0.7079491019248962,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1977844238281,0.9293208122253418,0.5946328043937683,0.4168080389499664,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19781494140625,0.8969674110412598,0.5392879843711853,0.5127797722816467,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1978759765625,0.7464106678962708,0.3059645891189575,1.3939162492752075,288.1977844238281,284.95001220703125,301.0502624511719,294.1493835449219,298.15673828125,297.3171081542969,288.197509765625,1.0,0.7922902703285217,0.2978891432285309,0.2978891432285309,1.0,1.0,-4.302586555480957,0.9572221040725708,3.3453643321990967,-0.0090038860216736,1.0,1.0,0.0,255.1729431152344,232.0,55434.26171875,0.0,6432.5673828125,1.0,283.1499938964844,286.46563720703125,297.1536865234375,300.728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631325364112854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.875,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845860,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889038085937,0.9497632384300232,0.6091278791427612,0.5491716265678406,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889038085937,0.9990000128746032,0.7966943979263306,0.6852901577949524,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889038085937,0.9424835443496704,0.5973345041275024,0.4184490442276001,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889343261719,0.9079251289367676,0.5408688187599182,0.5139674544334412,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18902587890625,0.7548937201499939,0.3071185648441314,1.3976742029190063,288.1889038085937,284.95001220703125,301.0643920898437,294.1343688964844,298.1734924316406,297.3346252441406,288.18853759765625,1.0,0.7854466438293457,0.2975690364837646,0.2975690364837646,1.0,1.0,-4.282548427581787,0.9506638646125792,3.3318846225738525,-0.0110644353553652,1.0,1.0,0.0,245.5935974121093,220.0,55312.72265625,0.0,6289.9541015625,1.0,283.1499938964844,286.4584655761719,297.1361999511719,300.7044982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634108901023865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.998291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845920,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889038085937,0.9497632384300232,0.6091278791427612,0.5491716265678406,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889038085937,0.9990000128746032,0.7966943979263306,0.6852901577949524,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889038085937,0.9424835443496704,0.5973345041275024,0.4184490442276001,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889343261719,0.9079251289367676,0.5408688187599182,0.5139674544334412,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18902587890625,0.7548937201499939,0.3071185648441314,1.3976742029190063,288.1889038085937,284.95001220703125,301.0643920898437,294.1343688964844,298.1734924316406,297.3346252441406,288.18853759765625,1.0,0.7854466438293457,0.2975690364837646,0.2975690364837646,1.0,1.0,-4.282548427581787,0.9506638646125792,3.3318846225738525,-0.0110644353553652,1.0,1.0,0.0,245.5935974121093,220.0,55312.72265625,0.0,6289.9541015625,1.0,283.1499938964844,286.4584655761719,297.1361999511719,300.7044982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634108901023865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.998291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845980,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.9619969725608826,0.6087339520454407,0.548506498336792,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.9990000128746032,0.8058328032493591,0.6603776216506958,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.9567739367485046,0.5999986529350281,0.4200385808944702,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.9214521050453186,0.5423524975776672,0.51502925157547,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781311035156,0.7647107839584351,0.3081870675086975,1.4008610248565674,288.177978515625,284.95001220703125,301.0766906738281,294.1182556152344,298.1918640136719,297.3547668457031,288.1775817871094,1.0,0.7777612805366516,0.297248899936676,0.297248899936676,1.0,1.0,-4.258777141571045,0.9431998133659364,3.315577268600464,-0.0132237020879983,1.0,1.0,0.0,235.28591918945312,240.0,55165.9765625,0.0,6130.10888671875,1.0,283.1499938964844,286.44976806640625,297.1185607910156,300.6781311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633900880813599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.802978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846040,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.9619969725608826,0.6087339520454407,0.548506498336792,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.177978515625,0.9990000128746032,0.8058328032493591,0.6603776216506958,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.9567739367485046,0.5999986529350281,0.4200385808944702,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780090332031,0.9214521050453186,0.5423524975776672,0.51502925157547,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781311035156,0.7647107839584351,0.3081870675086975,1.4008610248565674,288.177978515625,284.95001220703125,301.0766906738281,294.1182556152344,298.1918640136719,297.3547668457031,288.1775817871094,1.0,0.7777612805366516,0.297248899936676,0.297248899936676,1.0,1.0,-4.258777141571045,0.9431998133659364,3.315577268600464,-0.0132237020879983,1.0,1.0,0.0,235.28591918945312,240.0,55165.9765625,0.0,6130.10888671875,1.0,283.1499938964844,286.44976806640625,297.1185607910156,300.6781311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633900880813599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.802978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846100,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781616210937,0.9631267189979552,0.6085854172706604,0.5483172535896301,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781616210937,0.9990000128746032,0.8103326559066772,0.6578972339630127,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781616210937,0.958784282207489,0.6013864874839783,0.4209505915641784,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781311035156,0.9232701063156128,0.5431349277496338,0.5157058238983154,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.17803955078125,0.7660887837409973,0.3087624311447143,1.4031647443771362,288.1781616210937,284.95001220703125,301.0821228027344,294.1097717285156,298.2015991210937,297.36492919921875,288.178466796875,1.0,0.7782288789749146,0.2970888316631317,0.2970888316631317,1.0,1.0,-4.260203361511231,0.9430078864097596,3.3171956539154053,-0.0144229233264923,1.0,1.0,0.0,234.4404754638672,240.0,55187.05859375,0.0,6129.0517578125,1.0,283.1499938964844,286.4500732421875,297.1099853515625,300.6671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633972406387329,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.87060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846160,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844787597656,0.9612756967544556,0.6084928512573242,0.5482584834098816,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844787597656,0.9990000128746032,0.8141347169876099,0.6615136861801147,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844482421875,0.9577459096908568,0.6028313636779785,0.4219666719436645,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844482421875,0.9218614101409912,0.5439547896385193,0.5165063142776489,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1842956542969,0.7652084231376648,0.3093573749065399,1.4060178995132446,288.1844787597656,284.95001220703125,301.0871276855469,294.1010437011719,298.2082824707031,297.3719177246094,288.1849670410156,1.0,0.7805483937263489,0.2970263361930847,0.2970263361930847,1.0,1.0,-4.270092487335205,0.9453741312026978,3.324718475341797,-0.0145064936950802,1.0,1.0,0.0,236.2538146972656,260.0,55267.33203125,0.0,6177.3154296875,1.0,283.1499938964844,286.4546203613281,297.1024780273437,300.6618347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636153340339661,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846220,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034912109375,0.9527587294578552,0.6084060668945312,0.5483672022819519,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035522460937,0.9990000128746032,0.8198632001876831,0.6784302592277527,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034912109375,0.950852632522583,0.6058228611946106,0.4241768419742584,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034606933594,0.9141837358474731,0.5456560254096985,0.5183085203170776,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032165527344,0.7599794268608093,0.3105356991291046,1.4124059677124023,288.2035217285156,284.95001220703125,301.0958251953125,294.0827941894531,298.2144470214844,297.37701416015625,288.2043151855469,1.0,0.7886903285980225,0.2969013154506683,0.2969013154506683,1.0,1.0,-4.303098201751709,0.9536313414573668,3.3494668006896973,-0.0140129644423723,1.0,1.0,0.0,244.14991760253903,280.0,55506.6015625,0.0,6353.423828125,1.0,283.1499938964844,286.468505859375,297.0882568359375,300.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647257685661316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.3330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846280,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034912109375,0.9527587294578552,0.6084060668945312,0.5483672022819519,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035522460937,0.9990000128746032,0.8198632001876831,0.6784302592277527,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034912109375,0.950852632522583,0.6058228611946106,0.4241768419742584,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034606933594,0.9141837358474731,0.5456560254096985,0.5183085203170776,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032165527344,0.7599794268608093,0.3105356991291046,1.4124059677124023,288.2035217285156,284.95001220703125,301.0958251953125,294.0827941894531,298.2144470214844,297.37701416015625,288.2043151855469,1.0,0.7886903285980225,0.2969013154506683,0.2969013154506683,1.0,1.0,-4.303098201751709,0.9536313414573668,3.3494668006896973,-0.0140129644423723,1.0,1.0,0.0,244.14991760253903,280.0,55506.6015625,0.0,6353.423828125,1.0,283.1499938964844,286.468505859375,297.0882568359375,300.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647257685661316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.3330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846340,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.9390889406204224,0.6084261536598206,0.5487282276153564,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2285461425781,0.9990000128746032,0.82292640209198,0.7055872678756714,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.9389184713363647,0.6089257001876831,0.4265867173671722,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9025229215621948,0.5474242568016052,0.5203348994255066,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2281494140625,0.7515263557434082,0.3116473853588104,1.4192994832992554,288.2284851074219,284.95001220703125,301.102783203125,294.06353759765625,298.2109680175781,297.370361328125,288.2294311523437,1.0,0.8005483150482178,0.2967762947082519,0.2967762947082519,1.0,1.0,-4.349876880645752,0.9654881954193116,3.3843886852264404,-0.0128674106672406,1.0,1.0,0.0,256.8488464355469,298.0,55818.30859375,0.0,6618.56298828125,1.0,283.1499938964844,286.4869689941406,297.0726623535156,300.6617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666564226150513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.444580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846400,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.9390889406204224,0.6084261536598206,0.5487282276153564,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2285461425781,0.9990000128746032,0.82292640209198,0.7055872678756714,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.9389184713363647,0.6089257001876831,0.4265867173671722,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9025229215621948,0.5474242568016052,0.5203348994255066,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2281494140625,0.7515263557434082,0.3116473853588104,1.4192994832992554,288.2284851074219,284.95001220703125,301.102783203125,294.06353759765625,298.2109680175781,297.370361328125,288.2294311523437,1.0,0.8005483150482178,0.2967762947082519,0.2967762947082519,1.0,1.0,-4.349876880645752,0.9654881954193116,3.3843886852264404,-0.0128674106672406,1.0,1.0,0.0,256.8488464355469,298.0,55818.30859375,0.0,6618.56298828125,1.0,283.1499938964844,286.4869689941406,297.0726623535156,300.6617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666564226150513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.444580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846460,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.9239843487739564,0.6085061430931091,0.5492167472839355,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.254638671875,0.9990000128746032,0.8240400552749634,0.7363507151603699,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.9255993366241456,0.6120741963386536,0.4290887117385864,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545166015625,0.890641450881958,0.549229621887207,0.5224714279174805,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2542419433594,0.7425358295440674,0.3126599788665771,1.426113843917847,288.25457763671875,284.95001220703125,301.1080627441406,294.0433044433594,298.20135498046875,297.3563842773437,288.2555236816406,1.0,0.813686728477478,0.2956997156143188,0.2956997156143188,1.0,1.0,-4.401303768157959,0.9750517010688782,3.4262523651123047,-0.0149196796119213,1.0,1.0,0.0,271.6683959960937,316.0,56142.23828125,0.0,6922.775390625,1.0,283.1499938964844,286.50634765625,297.0546569824219,300.66375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690188527107239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.60693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846520,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.9239843487739564,0.6085061430931091,0.5492167472839355,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.254638671875,0.9990000128746032,0.8240400552749634,0.7363507151603699,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.9255993366241456,0.6120741963386536,0.4290887117385864,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545166015625,0.890641450881958,0.549229621887207,0.5224714279174805,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2542419433594,0.7425358295440674,0.3126599788665771,1.426113843917847,288.25457763671875,284.95001220703125,301.1080627441406,294.0433044433594,298.20135498046875,297.3563842773437,288.2555236816406,1.0,0.813686728477478,0.2956997156143188,0.2956997156143188,1.0,1.0,-4.401303768157959,0.9750517010688782,3.4262523651123047,-0.0149196796119213,1.0,1.0,0.0,271.6683959960937,316.0,56142.23828125,0.0,6922.775390625,1.0,283.1499938964844,286.50634765625,297.0546569824219,300.66375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690188527107239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.60693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846580,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806396484375,0.9091818928718568,0.608614981174469,0.5497848391532898,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2807006835937,0.9990000128746032,0.8236455321311951,0.7690178155899048,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806396484375,0.9123640656471252,0.6152547597885132,0.4316508173942566,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28057861328125,0.8787941932678223,0.5510490536689758,0.5246761441230774,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803039550781,0.7336382865905762,0.3135791420936584,1.4327340126037598,288.2806396484375,284.95001220703125,301.1116943359375,294.0221252441406,298.18817138671875,297.3383178710937,288.28155517578125,1.0,0.8275985717773438,0.2946231365203857,0.2946231365203857,1.0,1.0,-4.455054759979248,0.9850016832351683,3.470053195953369,-0.0170900728553533,1.0,1.0,0.0,287.95068359375,334.0,56467.453125,0.0,7253.939453125,1.0,283.1499938964844,286.5257873535156,297.0345153808594,300.6636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715580105781555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.425048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846640,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806396484375,0.9091818928718568,0.608614981174469,0.5497848391532898,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2807006835937,0.9990000128746032,0.8236455321311951,0.7690178155899048,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806396484375,0.9123640656471252,0.6152547597885132,0.4316508173942566,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28057861328125,0.8787941932678223,0.5510490536689758,0.5246761441230774,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803039550781,0.7336382865905762,0.3135791420936584,1.4327340126037598,288.2806396484375,284.95001220703125,301.1116943359375,294.0221252441406,298.18817138671875,297.3383178710937,288.28155517578125,1.0,0.8275985717773438,0.2946231365203857,0.2946231365203857,1.0,1.0,-4.455054759979248,0.9850016832351683,3.470053195953369,-0.0170900728553533,1.0,1.0,0.0,287.95068359375,334.0,56467.453125,0.0,7253.939453125,1.0,283.1499938964844,286.5257873535156,297.0345153808594,300.6636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715580105781555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.425048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846700,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28985595703125,0.9009415507316588,0.6086181998252869,0.5501184463500977,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899475097656,0.9970622062683104,0.823430597782135,0.7798573970794678,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28985595703125,0.9046437740325928,0.6168054342269897,0.4329762756824493,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2898254394531,0.8716376423835754,0.5519099831581116,0.5258302688598633,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28961181640625,0.7282365560531616,0.3139695525169372,1.436168193817139,288.2898864746094,284.95001220703125,301.1129150390625,294.0111999511719,298.1815795898437,297.3297119140625,288.2905578613281,1.0,0.8340570330619812,0.2940848469734192,0.2940848469734192,1.0,1.0,-4.474123954772949,0.9879016280174256,3.486222267150879,-0.0182261075824499,1.0,1.0,0.0,297.6609191894531,334.0,56574.7109375,0.0,7405.87646484375,1.0,283.1499938964844,286.53253173828125,297.0234680175781,300.66070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727753758430481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.843505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846760,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945556640625,0.891604483127594,0.6085554361343384,0.5504944920539856,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945861816406,0.98931086063385,0.8235958814620972,0.7802484035491943,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945556640625,0.8960011601448059,0.6182996034622192,0.4343396127223968,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945556640625,0.8633100986480713,0.5527123808860779,0.5270325541496277,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29449462890625,0.7218332886695862,0.3143013715744018,1.4398066997528076,288.2945556640625,284.95001220703125,301.11376953125,294.0000305175781,298.17578125,297.32244873046875,288.2947692871094,1.0,0.8397753834724426,0.2934499382972717,0.2934499382972717,1.0,1.0,-4.483862400054932,0.9880154132843018,3.49584698677063,-0.0198645945638418,1.0,1.0,0.0,308.94580078125,352.0,56618.671875,0.0,7529.03564453125,1.0,283.1499938964844,286.5357971191406,297.0117492675781,300.6546936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739096522331238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.4814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846820,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.8759311437606812,0.6083211302757263,0.5510546565055847,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.9749120473861694,0.8252589106559753,0.7822139859199524,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.881691575050354,0.6212225556373596,0.4369462728500366,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3003845214844,0.8496566414833069,0.554226815700531,0.529255211353302,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3003234863281,0.7105585336685181,0.3148898780345917,1.446243405342102,288.3004150390625,284.95001220703125,301.1142578125,293.97705078125,298.1698913574219,297.31463623046875,288.3006286621094,1.0,0.8503143191337585,0.2921801507472992,0.2921801507472992,1.0,1.0,-4.500701904296875,0.9875144362449646,3.5131874084472656,-0.0242042858153581,1.0,1.0,0.0,329.7874450683594,370.0,56692.75390625,0.0,7756.92724609375,1.0,283.1499938964844,286.54022216796875,296.986328125,300.6349182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756821155548096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.10302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846880,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.8759311437606812,0.6083211302757263,0.5510546565055847,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.9749120473861694,0.8252589106559753,0.7822139859199524,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.881691575050354,0.6212225556373596,0.4369462728500366,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3003845214844,0.8496566414833069,0.554226815700531,0.529255211353302,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3003234863281,0.7105585336685181,0.3148898780345917,1.446243405342102,288.3004150390625,284.95001220703125,301.1142578125,293.97705078125,298.1698913574219,297.31463623046875,288.3006286621094,1.0,0.8503143191337585,0.2921801507472992,0.2921801507472992,1.0,1.0,-4.500701904296875,0.9875144362449646,3.5131874084472656,-0.0242042858153581,1.0,1.0,0.0,329.7874450683594,370.0,56692.75390625,0.0,7756.92724609375,1.0,283.1499938964844,286.54022216796875,296.986328125,300.6349182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756821155548096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.10302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846940,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8674944639205933,0.6081432700157166,0.5513460636138916,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9664210677146912,0.8267362117767334,0.7839561104774475,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.874078094959259,0.6230906248092651,0.4385808408260345,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8424375057220459,0.5551648736000061,0.5306078195571899,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7039697766304016,0.3152441382408142,1.4500714540481567,288.30438232421875,284.95001220703125,301.1138000488281,293.9618835449219,298.1676330566406,297.3118591308594,288.3046264648437,1.0,0.8566911220550537,0.2913674712181091,0.2913674712181091,1.0,1.0,-4.511366367340088,0.9871495366096495,3.524216651916504,-0.0269977319985628,1.0,1.0,0.0,342.3268127441406,370.0,56741.95703125,0.0,7897.24853515625,1.0,283.1499938964844,286.54315185546875,296.97003173828125,300.6214599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766224980354309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.920654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847000,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.8631236553192139,0.6080393195152283,0.5515005588531494,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.961794912815094,0.8276162147521973,0.784997284412384,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.8701528310775757,0.6241441965103149,0.4394976198673248,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.8387150764465332,0.555686354637146,0.5313569903373718,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.7004943490028381,0.3154388964176178,1.4521775245666504,288.3066711425781,284.95001220703125,301.11328125,293.9532165527344,298.16656494140625,297.31060791015625,288.3069152832031,1.0,0.8602097630500793,0.2909103333950043,0.2909103333950043,1.0,1.0,-4.517349720001221,0.986935257911682,3.530414342880249,-0.0285743381828069,1.0,1.0,0.0,349.2513122558594,388.0,56769.85546875,0.0,7975.40869140625,1.0,283.1499938964844,286.5447998046875,296.9609375,300.6138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771306276321411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847060,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.8521602749824524,0.6077361702919006,0.5518999695777893,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.9495254755020142,0.8301631808280945,0.7880209684371948,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.86037278175354,0.6270871162414551,0.4420424103736877,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.8293712139129639,0.5571102499961853,0.5333975553512573,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.6916318535804749,0.3159602284431457,1.4578626155853271,288.3129577636719,284.95001220703125,301.11083984375,293.9285583496094,298.1639099121094,297.307861328125,288.31317138671875,1.0,0.8697617650032043,0.2902376055717468,0.2902376055717468,1.0,1.0,-4.533853530883789,0.9885157346725464,3.545337915420532,-0.0307522006332874,1.0,1.0,0.0,368.0888671875,406.0,56846.61328125,0.0,8189.9521484375,1.0,283.1499938964844,286.5494079589844,296.9355773925781,300.5928649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784924149513245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.45068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847120,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.8521602749824524,0.6077361702919006,0.5518999695777893,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.9495254755020142,0.8301631808280945,0.7880209684371948,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.86037278175354,0.6270871162414551,0.4420424103736877,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.8293712139129639,0.5571102499961853,0.5333975553512573,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.6916318535804749,0.3159602284431457,1.4578626155853271,288.3129577636719,284.95001220703125,301.11083984375,293.9285583496094,298.1639099121094,297.307861328125,288.31317138671875,1.0,0.8697617650032043,0.2902376055717468,0.2902376055717468,1.0,1.0,-4.533853530883789,0.9885157346725464,3.545337915420532,-0.0307522006332874,1.0,1.0,0.0,368.0888671875,406.0,56846.61328125,0.0,8189.9521484375,1.0,283.1499938964844,286.5494079589844,296.9355773925781,300.5928649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784924149513245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.45068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847180,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.8425073027610779,0.6074154376983643,0.5522729754447937,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.9379926323890686,0.8327491879463196,0.7911030650138855,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.8518425822257996,0.6300535202026367,0.4445946216583252,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.8210219144821167,0.558504045009613,0.5353983044624329,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.6836723685264587,0.3164550364017486,1.4633785486221311,288.319091796875,284.95001220703125,301.10699462890625,293.9031066894531,298.1613464355469,297.3056335449219,288.3193054199219,1.0,0.8790940642356873,0.2895649075508117,0.2895649075508117,1.0,1.0,-4.550142288208008,0.9900973439216614,3.560045003890991,-0.0328799560666084,1.0,1.0,0.0,386.6445617675781,409.0,56921.31640625,0.0,8402.9169921875,1.0,283.1499938964844,286.55389404296875,296.909912109375,300.571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798418641090393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.0986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847240,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.8425073027610779,0.6074154376983643,0.5522729754447937,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.9379926323890686,0.8327491879463196,0.7911030650138855,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.8518425822257996,0.6300535202026367,0.4445946216583252,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.8210219144821167,0.558504045009613,0.5353983044624329,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190002441406,0.6836723685264587,0.3164550364017486,1.4633785486221311,288.319091796875,284.95001220703125,301.10699462890625,293.9031066894531,298.1613464355469,297.3056335449219,288.3193054199219,1.0,0.8790940642356873,0.2895649075508117,0.2895649075508117,1.0,1.0,-4.550142288208008,0.9900973439216614,3.560045003890991,-0.0328799560666084,1.0,1.0,0.0,386.6445617675781,409.0,56921.31640625,0.0,8402.9169921875,1.0,283.1499938964844,286.55389404296875,296.909912109375,300.571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798418641090393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.0986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847300,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.8397147059440613,0.6072529554367065,0.5523295998573303,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.9348002076148988,0.8340423107147217,0.7925154566764832,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.8496562838554382,0.6315432786941528,0.4457760751247406,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.8187040090560913,0.5591939687728882,0.5362581610679626,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.6814411282539368,0.31669682264328,1.465474009513855,288.3215026855469,284.95001220703125,301.10455322265625,293.8901062011719,298.15997314453125,297.3045959472656,288.3216857910156,1.0,0.881973385810852,0.2892285585403442,0.2892285585403442,1.0,1.0,-4.5568952560424805,0.99052494764328,3.566370248794556,-0.0339372083544731,1.0,1.0,0.0,392.4468994140625,409.0,56948.81640625,0.0,8476.8896484375,1.0,283.1499938964844,286.5556030273437,296.8968811035156,300.5603942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805174827575684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3221.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847360,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.8377161622047424,0.6070954203605652,0.5523333549499512,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9326710104942322,0.8353357315063477,0.7938713431358337,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.8482871055603027,0.6330482363700867,0.4469234049320221,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.8171295523643494,0.5598833560943604,0.5370571613311768,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.6799048781394958,0.3169407546520233,1.467290282249451,288.3234558105469,284.95001220703125,301.101806640625,293.8769226074219,298.15869140625,297.3037414550781,288.3236083984375,1.0,0.8843660354614258,0.2887940108776092,0.2887940108776092,1.0,1.0,-4.56306791305542,0.9904465079307556,3.572621583938598,-0.0354152768850326,1.0,1.0,0.0,396.74322509765625,397.0,56971.80859375,0.0,8536.8203125,1.0,283.1499938964844,286.5570068359375,296.883544921875,300.548583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811699748039246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.54443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847420,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.838546633720398,0.6068035960197449,0.5519894957542419,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.935097873210907,0.8379201889038086,0.7961955666542053,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.8505619764328003,0.6361026167869568,0.4489598870277405,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.8186877369880676,0.5612693428993225,0.5382711887359619,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.6811227798461914,0.3174456357955932,1.4691362380981443,288.3253173828125,284.95001220703125,301.09527587890625,293.8499755859375,298.1560974121094,297.3023376464844,288.32537841796875,1.0,0.8845238089561462,0.2879249155521393,0.2879249155521393,1.0,1.0,-4.57160234451294,0.9892604947090148,3.5823416709899902,-0.0384880267083644,1.0,1.0,0.0,395.2935791015625,385.0,56991.10546875,0.0,8562.08203125,1.0,283.1499938964844,286.55828857421875,296.856201171875,300.5229797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882411003112793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
