time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847480,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.838546633720398,0.6068035960197449,0.5519894957542419,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.935097873210907,0.8379201889038086,0.7961955666542053,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.8505619764328003,0.6361026167869568,0.4489598870277405,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.8186877369880676,0.5612693428993225,0.5382711887359619,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.6811227798461914,0.3174456357955932,1.4691362380981443,288.3253173828125,284.95001220703125,301.09527587890625,293.8499755859375,298.1560974121094,297.3023376464844,288.32537841796875,1.0,0.8845238089561462,0.2879249155521393,0.2879249155521393,1.0,1.0,-4.57160234451294,0.9892604947090148,3.5823416709899902,-0.0384880267083644,1.0,1.0,0.0,395.2935791015625,385.0,56991.10546875,0.0,8562.08203125,1.0,283.1499938964844,286.55828857421875,296.856201171875,300.5229797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882411003112793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847540,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.8421449661254883,0.6065623164176941,0.5514853000640869,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.9412801861763,0.8405100703239441,0.7983102202415466,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.8557670712471008,0.6392463445663452,0.450897216796875,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.8229009509086609,0.5626863241195679,0.5392963886260986,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.6848171949386597,0.3180015683174133,1.4701696634292605,288.325927734375,284.95001220703125,301.0874938964844,293.8223571777344,298.1537780761719,297.30157470703125,288.3259582519531,1.0,0.8825684189796448,0.2870558500289917,0.2870558500289917,1.0,1.0,-4.578358173370361,0.9876149892807008,3.590743064880371,-0.0416962541639804,1.0,1.0,0.0,388.3000793457031,373.0,56997.31640625,0.0,8536.31640625,1.0,283.1499938964844,286.5586853027344,296.8280334472656,300.4952087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835358619689941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847600,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.8421449661254883,0.6065623164176941,0.5514853000640869,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.9412801861763,0.8405100703239441,0.7983102202415466,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.8557670712471008,0.6392463445663452,0.450897216796875,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.8229009509086609,0.5626863241195679,0.5392963886260986,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.6848171949386597,0.3180015683174133,1.4701696634292605,288.325927734375,284.95001220703125,301.0874938964844,293.8223571777344,298.1537780761719,297.30157470703125,288.3259582519531,1.0,0.8825684189796448,0.2870558500289917,0.2870558500289917,1.0,1.0,-4.578358173370361,0.9876149892807008,3.590743064880371,-0.0416962541639804,1.0,1.0,0.0,388.3000793457031,373.0,56997.31640625,0.0,8536.31640625,1.0,283.1499938964844,286.5586853027344,296.8280334472656,300.4952087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835358619689941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847660,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8473754525184631,0.6063616871833801,0.5509198904037476,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.9494444131851196,0.8430940508842468,0.8003159165382385,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8627583384513855,0.6424810886383057,0.4528206586837768,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8286083936691284,0.5641294717788696,0.5402421951293945,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.6899600625038147,0.3186054825782776,1.4709264039993286,288.3260803222656,284.95001220703125,301.0784912109375,293.7940673828125,298.15155029296875,297.30126953125,288.3261108398437,1.0,0.8795228004455566,0.2863972783088684,0.2863972783088684,1.0,1.0,-4.584463119506836,0.986587941646576,3.5978751182556152,-0.0441550686955452,1.0,1.0,0.0,378.572509765625,361.0,56998.140625,0.0,8486.1923828125,1.0,283.1499938964844,286.55877685546875,296.7994079589844,300.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845898509025574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847720,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8473754525184631,0.6063616871833801,0.5509198904037476,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.9494444131851196,0.8430940508842468,0.8003159165382385,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8627583384513855,0.6424810886383057,0.4528206586837768,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8286083936691284,0.5641294717788696,0.5402421951293945,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.6899600625038147,0.3186054825782776,1.4709264039993286,288.3260803222656,284.95001220703125,301.0784912109375,293.7940673828125,298.15155029296875,297.30126953125,288.3261108398437,1.0,0.8795228004455566,0.2863972783088684,0.2863972783088684,1.0,1.0,-4.584463119506836,0.986587941646576,3.5978751182556152,-0.0441550686955452,1.0,1.0,0.0,378.572509765625,361.0,56998.140625,0.0,8486.1923828125,1.0,283.1499938964844,286.55877685546875,296.7994079589844,300.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845898509025574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847780,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8536222577095032,0.6061854362487793,0.5503360033035278,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.958495020866394,0.8456591963768005,0.8022611737251282,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8708963990211487,0.6457933783531189,0.4547659158706665,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.835219144821167,0.565585196018219,0.541157066822052,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6959574818611145,0.3192400336265564,1.4716205596923828,288.32598876953125,284.95001220703125,301.0682983398437,293.7651062011719,298.1492614746094,297.3012390136719,288.3260192871094,1.0,0.8760231137275696,0.2857387363910675,0.2857387363910675,1.0,1.0,-4.590386390686035,0.9855362772941588,3.6048502922058105,-0.0466024130582809,1.0,1.0,0.0,367.689697265625,349.0,56996.359375,0.0,8426.064453125,1.0,283.1499938964844,286.55865478515625,296.77032470703125,300.4369201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885624349117279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.263916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847840,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8536222577095032,0.6061854362487793,0.5503360033035278,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.958495020866394,0.8456591963768005,0.8022611737251282,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8708963990211487,0.6457933783531189,0.4547659158706665,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.835219144821167,0.565585196018219,0.541157066822052,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6959574818611145,0.3192400336265564,1.4716205596923828,288.32598876953125,284.95001220703125,301.0682983398437,293.7651062011719,298.1492614746094,297.3012390136719,288.3260192871094,1.0,0.8760231137275696,0.2857387363910675,0.2857387363910675,1.0,1.0,-4.590386390686035,0.9855362772941588,3.6048502922058105,-0.0466024130582809,1.0,1.0,0.0,367.689697265625,349.0,56996.359375,0.0,8426.064453125,1.0,283.1499938964844,286.55865478515625,296.77032470703125,300.4369201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885624349117279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.263916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847900,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.8570420742034912,0.6061023473739624,0.5500417947769165,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.9631618857383728,0.846933126449585,0.8032184839248657,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.8753005266189575,0.6474723219871521,0.4557489454746246,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.8387933969497681,0.5663144588470459,0.5416086912155151,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.6991848945617676,0.3195637166500091,1.4719635248184204,288.3258972167969,284.95001220703125,301.06280517578125,293.7504272460937,298.1480712890625,297.3013000488281,288.325927734375,1.0,0.8741950988769531,0.2854094505310058,0.2854094505310058,1.0,1.0,-4.593327045440674,0.9850034117698668,3.608323812484741,-0.0478288792073726,1.0,1.0,0.0,362.0509948730469,349.0,56994.7890625,0.0,8394.2978515625,1.0,283.1499938964844,286.5585632324219,296.7555847167969,300.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861433267593384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.12255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847960,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.8606587052345276,0.6060221195220947,0.5497469305992126,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.9678802490234376,0.8482001423835754,0.8041659593582153,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.8799229264259338,0.6491665244102478,0.4567399024963379,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.8425532579421997,0.5670439004898071,0.5420570969581604,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.7025551795959473,0.3198908269405365,1.4723058938980105,288.3257751464844,284.95001220703125,301.0570068359375,293.735595703125,298.1468200683594,297.3013610839844,288.3257751464844,1.0,0.8723289370536804,0.2851004898548126,0.2851004898548126,1.0,1.0,-4.59626054763794,0.984541654586792,3.611718654632568,-0.0489828251302242,1.0,1.0,0.0,356.3164978027344,337.0,56992.73828125,0.0,8361.69921875,1.0,283.1499938964844,286.5584411621094,296.7407531738281,300.4068603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866632580757141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.9892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848020,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.8684974312782288,0.6058684587478638,0.5491559505462646,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.977363109588623,0.8507058024406433,0.8060266971588135,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.8898242115974426,0.6526079177856445,0.4587526619434356,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.8506655097007751,0.5685001611709595,0.5429437160491943,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.7097001671791077,0.3205531537532806,1.472992777824402,288.32537841796875,284.95001220703125,301.0445861816406,293.7054748535156,298.1441955566406,297.3015441894531,288.32537841796875,1.0,0.8685089349746704,0.2844825685024261,0.2844825685024261,1.0,1.0,-4.602113246917725,0.9836206436157228,3.618492364883423,-0.0512848943471908,1.0,1.0,0.0,344.6287841796875,325.0,56987.0078125,0.0,8294.5830078125,1.0,283.1499938964844,286.55810546875,296.7105712890625,300.37603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877003192901611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848080,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.8684974312782288,0.6058684587478638,0.5491559505462646,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.977363109588623,0.8507058024406433,0.8060266971588135,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.8898242115974426,0.6526079177856445,0.4587526619434356,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.8506655097007751,0.5685001611709595,0.5429437160491943,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.7097001671791077,0.3205531537532806,1.472992777824402,288.32537841796875,284.95001220703125,301.0445861816406,293.7054748535156,298.1441955566406,297.3015441894531,288.32537841796875,1.0,0.8685089349746704,0.2844825685024261,0.2844825685024261,1.0,1.0,-4.602113246917725,0.9836206436157228,3.618492364883423,-0.0512848943471908,1.0,1.0,0.0,344.6287841796875,325.0,56987.0078125,0.0,8294.5830078125,1.0,283.1499938964844,286.55810546875,296.7105712890625,300.37603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877003192901611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848140,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.8746191263198853,0.605760395526886,0.5487303137779236,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9841046929359436,0.8524911403656006,0.8073463439941406,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.8974475860595703,0.6551166772842407,0.4602211415767669,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.8569954633712769,0.5695454478263855,0.5435764789581299,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.7149459719657898,0.3210329711437225,1.4734888076782229,288.3249816894531,284.95001220703125,301.0350341796875,293.6834411621094,298.1421813964844,297.3016662597656,288.32501220703125,1.0,0.8657239675521851,0.2840376794338226,0.2840376794338226,1.0,1.0,-4.606318950653076,0.9829530119895936,3.623366117477417,-0.0529446527361869,1.0,1.0,0.0,336.136474609375,325.0,56981.91796875,0.0,8245.5078125,1.0,283.1499938964844,286.5578308105469,296.6885681152344,300.353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884555101394653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.760498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848200,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.8771116137504578,0.6057187914848328,0.5485647916793823,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.9866921305656432,0.8531823754310608,0.8078563213348389,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.9005225300788879,0.6560972332954407,0.4607953131198883,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.8595752120018005,0.5699514150619507,0.5438216924667358,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.7169957756996155,0.3212199807167053,1.4736820459365845,288.3248291015625,284.95001220703125,301.0311584472656,293.6748046875,298.141357421875,297.3017272949219,288.3248291015625,1.0,0.8646358251571655,0.283864676952362,0.283864676952362,1.0,1.0,-4.6079535484313965,0.982692539691925,3.6252613067626953,-0.0535906851291656,1.0,1.0,0.0,332.8232116699219,313.0,56979.7421875,0.0,8226.3095703125,1.0,283.1499938964844,286.55767822265625,296.6799621582031,300.3446960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887521624565125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848260,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.8863653540611267,0.605556070804596,0.5479714870452881,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.9956076741218568,0.8557894229888916,0.8097884058952332,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.912315547466278,0.659629225730896,0.4628744125366211,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.8691890239715576,0.5713806748390198,0.5446885824203491,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.7243402004241943,0.321879118680954,1.4743794202804563,288.3232727050781,284.95001220703125,301.0167236328125,293.64361572265625,298.138671875,297.30242919921875,288.3232421875,1.0,0.8605688214302063,0.2832106947898865,0.2832106947898865,1.0,1.0,-4.612005233764648,0.9811742901802064,3.630831241607666,-0.0560598783195018,1.0,1.0,0.0,321.07159423828125,301.0,56958.9453125,0.0,8154.15380859375,1.0,283.1499938964844,286.5564880371094,296.648681640625,300.3120422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897743821144104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.097900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848320,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.8863653540611267,0.605556070804596,0.5479714870452881,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.9956076741218568,0.8557894229888916,0.8097884058952332,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.912315547466278,0.659629225730896,0.4628744125366211,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.8691890239715576,0.5713806748390198,0.5446885824203491,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.7243402004241943,0.321879118680954,1.4743794202804563,288.3232727050781,284.95001220703125,301.0167236328125,293.64361572265625,298.138671875,297.30242919921875,288.3232421875,1.0,0.8605688214302063,0.2832106947898865,0.2832106947898865,1.0,1.0,-4.612005233764648,0.9811742901802064,3.630831241607666,-0.0560598783195018,1.0,1.0,0.0,321.07159423828125,301.0,56958.9453125,0.0,8154.15380859375,1.0,283.1499938964844,286.5564880371094,296.648681640625,300.3120422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897743821144104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.097900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848380,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.8949223756790161,0.6053455471992493,0.5474191904067993,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184814453125,0.9990000128746032,0.8587297797203064,0.8011698126792908,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185119628906,0.9241631031036376,0.6631393432617188,0.4650022089481354,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.8782398700714111,0.5727638602256775,0.5455979704856873,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186340332031,0.7310019135475159,0.3225015103816986,1.4753072261810305,288.3185119628906,284.95001220703125,301.0013427734375,293.6119384765625,298.1363220214844,297.3040771484375,288.3182373046875,1.0,0.8558920621871948,0.2825567126274109,0.2825567126274109,1.0,1.0,-4.6088151931762695,0.9778261780738832,3.630988836288452,-0.0584534630179405,1.0,1.0,0.0,310.62384033203125,289.0,56889.95703125,0.0,8052.83837890625,1.0,283.1499938964844,286.5527648925781,296.6168212890625,300.2772521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907673358917236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.3828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848440,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.8949223756790161,0.6053455471992493,0.5474191904067993,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184814453125,0.9990000128746032,0.8587297797203064,0.8011698126792908,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185119628906,0.9241631031036376,0.6631393432617188,0.4650022089481354,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.8782398700714111,0.5727638602256775,0.5455979704856873,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186340332031,0.7310019135475159,0.3225015103816986,1.4753072261810305,288.3185119628906,284.95001220703125,301.0013427734375,293.6119384765625,298.1363220214844,297.3040771484375,288.3182373046875,1.0,0.8558920621871948,0.2825567126274109,0.2825567126274109,1.0,1.0,-4.6088151931762695,0.9778261780738832,3.630988836288452,-0.0584534630179405,1.0,1.0,0.0,310.62384033203125,289.0,56889.95703125,0.0,8052.83837890625,1.0,283.1499938964844,286.5527648925781,296.6168212890625,300.2772521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907673358917236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.3828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848500,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117980957031,0.898247480392456,0.6051687598228455,0.5471412539482117,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.311767578125,0.9990000128746032,0.8609052896499634,0.7921668291091919,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117980957031,0.9290800094604492,0.6648485660552979,0.466081440448761,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31182861328125,0.8818750977516174,0.5733919143676758,0.5460556149482727,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119812011719,0.733634352684021,0.3227651715278625,1.4758358001708984,288.3117980957031,284.95001220703125,300.9933166503906,293.5959167480469,298.13677978515625,297.30712890625,288.31134033203125,1.0,0.8528081774711609,0.2822297215461731,0.2822297215461731,1.0,1.0,-4.599047660827637,0.9741053581237792,3.6249420642852783,-0.0598792098462581,1.0,1.0,0.0,306.20025634765625,289.0,56801.01953125,0.0,7978.90966796875,1.0,283.1499938964844,286.5476379394531,296.60009765625,300.2563171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911228775978088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848560,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046875,0.9019730687141418,0.6049724221229553,0.5468251705169678,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.9990000128746032,0.8634665608406067,0.782230794429779,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046569824219,0.934474766254425,0.666553795337677,0.4671419262886047,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046875,0.8859179019927979,0.5740032196044922,0.5464764833450317,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.7365654110908508,0.3230242133140564,1.4762400388717651,288.3046569824219,284.95001220703125,300.9850769042969,293.5798034667969,298.1383361816406,297.3114929199219,288.30419921875,1.0,0.8495309948921204,0.2820045948028564,0.2820045948028564,1.0,1.0,-4.588950157165527,0.9706774353981018,3.6182727813720703,-0.0610596910119056,1.0,1.0,0.0,301.4009704589844,277.0,56710.64453125,0.0,7899.11181640625,1.0,283.1499938964844,286.5422668457031,296.5831298828125,300.23419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913832902908325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.1416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848620,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28961181640625,0.9105798602104188,0.6045299172401428,0.5461211800575256,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2895812988281,0.9990000128746032,0.86962890625,0.7607218027114868,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28961181640625,0.9460955858230592,0.6699643135070801,0.4692423045635223,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2896423339844,0.8948608040809631,0.5751764178276062,0.547245979309082,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.289794921875,0.7431014180183411,0.3235352337360382,1.47688889503479,288.2895812988281,284.95001220703125,300.96795654296875,293.5472412109375,298.1437683105469,297.32342529296875,288.2890930175781,1.0,0.8423947691917419,0.2815543711185455,0.2815543711185455,1.0,1.0,-4.566427707672119,0.9632936120033264,3.6031341552734375,-0.0634326487779617,1.0,1.0,0.0,291.1578063964844,265.0,56519.1796875,0.0,7725.85693359375,1.0,283.1499938964844,286.5308837890625,296.5491027832031,300.1884155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916789889335632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.906005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848680,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28961181640625,0.9105798602104188,0.6045299172401428,0.5461211800575256,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2895812988281,0.9990000128746032,0.86962890625,0.7607218027114868,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28961181640625,0.9460955858230592,0.6699643135070801,0.4692423045635223,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2896423339844,0.8948608040809631,0.5751764178276062,0.547245979309082,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.289794921875,0.7431014180183411,0.3235352337360382,1.47688889503479,288.2895812988281,284.95001220703125,300.96795654296875,293.5472412109375,298.1437683105469,297.32342529296875,288.2890930175781,1.0,0.8423947691917419,0.2815543711185455,0.2815543711185455,1.0,1.0,-4.566427707672119,0.9632936120033264,3.6031341552734375,-0.0634326487779617,1.0,1.0,0.0,291.1578063964844,265.0,56519.1796875,0.0,7725.85693359375,1.0,283.1499938964844,286.5308837890625,296.5491027832031,300.1884155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916789889335632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.906005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848740,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738952636719,0.9208759069442748,0.6040425896644592,0.5453577637672424,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738342285156,0.9990000128746032,0.8768705129623413,0.7375492453575134,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738647460937,0.9583717584609984,0.6733910441398621,0.4713389873504638,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738952636719,0.9048504829406738,0.5762997269630432,0.5479496121406555,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740783691406,0.7505289912223816,0.3240521848201751,1.4774692058563232,288.2738647460937,284.95001220703125,300.95001220703125,293.5142822265625,298.1510925292969,297.33807373046875,288.2733459472656,1.0,0.8347132205963135,0.2811041474342346,0.2811041474342346,1.0,1.0,-4.541661262512207,0.955355167388916,3.586305856704712,-0.0658731535077095,1.0,1.0,0.0,280.3768005371094,283.0,56318.9375,0.0,7540.955078125,1.0,283.1499938964844,286.5189208984375,296.5151672363281,300.14190673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918119668960571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.37939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.14892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848800,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738952636719,0.9208759069442748,0.6040425896644592,0.5453577637672424,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738342285156,0.9990000128746032,0.8768705129623413,0.7375492453575134,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738647460937,0.9583717584609984,0.6733910441398621,0.4713389873504638,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738952636719,0.9048504829406738,0.5762997269630432,0.5479496121406555,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740783691406,0.7505289912223816,0.3240521848201751,1.4774692058563232,288.2738647460937,284.95001220703125,300.95001220703125,293.5142822265625,298.1510925292969,297.33807373046875,288.2733459472656,1.0,0.8347132205963135,0.2811041474342346,0.2811041474342346,1.0,1.0,-4.541661262512207,0.955355167388916,3.586305856704712,-0.0658731535077095,1.0,1.0,0.0,280.3768005371094,283.0,56318.9375,0.0,7540.955078125,1.0,283.1499938964844,286.5189208984375,296.5151672363281,300.14190673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918119668960571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.37939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.14892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848860,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732849121094,0.92046058177948,0.6036930084228516,0.5450116395950317,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.9990000128746032,0.8833467960357666,0.7379403114318848,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.9599387049674988,0.6769970059394836,0.4737893044948578,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732849121094,0.9053415060043336,0.5775433778762817,0.5490819811820984,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732238769531,0.7508491277694702,0.3247029185295105,1.4802188873291016,288.2733154296875,284.95001220703125,300.9296875,293.4790344238281,298.156494140625,297.3500366210937,288.2735290527344,1.0,0.8367180228233337,0.2810716032981872,0.2810716032981872,1.0,1.0,-4.549279689788818,0.9571107625961304,3.592169046401977,-0.0667188912630081,1.0,1.0,0.0,280.9164733886719,301.0,56332.94140625,0.0,7576.111328125,1.0,283.1499938964844,286.5187072753906,296.4818115234375,300.1039733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923326134681702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.015380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848920,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732849121094,0.92046058177948,0.6036930084228516,0.5450116395950317,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.9990000128746032,0.8833467960357666,0.7379403114318848,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.9599387049674988,0.6769970059394836,0.4737893044948578,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732849121094,0.9053415060043336,0.5775433778762817,0.5490819811820984,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732238769531,0.7508491277694702,0.3247029185295105,1.4802188873291016,288.2733154296875,284.95001220703125,300.9296875,293.4790344238281,298.156494140625,297.3500366210937,288.2735290527344,1.0,0.8367180228233337,0.2810716032981872,0.2810716032981872,1.0,1.0,-4.549279689788818,0.9571107625961304,3.592169046401977,-0.0667188912630081,1.0,1.0,0.0,280.9164733886719,301.0,56332.94140625,0.0,7576.111328125,1.0,283.1499938964844,286.5187072753906,296.4818115234375,300.1039733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923326134681702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.015380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848980,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.913829505443573,0.6034510135650635,0.5449768304824829,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829895019531,0.9990000128746032,0.8876234889030457,0.751947820186615,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829895019531,0.9555052518844604,0.6807482242584229,0.4765092134475708,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.9002748131752014,0.5788617134094238,0.5505131483078003,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2828369140625,0.7470079064369202,0.3253867924213409,1.4842840433120728,288.2829895019531,284.95001220703125,300.9056396484375,293.4398498535156,298.1532897949219,297.3526306152344,288.2834167480469,1.0,0.8434370756149292,0.2810390591621399,0.2810390591621399,1.0,1.0,-4.575986385345459,0.9636800289154052,3.612306594848633,-0.0664728954434394,1.0,1.0,0.0,288.0766296386719,319.0,56458.55078125,0.0,7741.16455078125,1.0,283.1499938964844,286.5259094238281,296.4469909667969,300.0749206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938034772872925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849040,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.913829505443573,0.6034510135650635,0.5449768304824829,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829895019531,0.9990000128746032,0.8876234889030457,0.751947820186615,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829895019531,0.9555052518844604,0.6807482242584229,0.4765092134475708,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.282958984375,0.9002748131752014,0.5788617134094238,0.5505131483078003,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2828369140625,0.7470079064369202,0.3253867924213409,1.4842840433120728,288.2829895019531,284.95001220703125,300.9056396484375,293.4398498535156,298.1532897949219,297.3526306152344,288.2834167480469,1.0,0.8434370756149292,0.2810390591621399,0.2810390591621399,1.0,1.0,-4.575986385345459,0.9636800289154052,3.612306594848633,-0.0664728954434394,1.0,1.0,0.0,288.0766296386719,319.0,56458.55078125,0.0,7741.16455078125,1.0,283.1499938964844,286.5259094238281,296.4469909667969,300.0749206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938034772872925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849100,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2897644042969,0.9090757966041564,0.6033541560173035,0.5450419187545776,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2898254394531,0.9990000128746032,0.8888521194458008,0.7626258730888367,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.289794921875,0.95167338848114,0.6826617121696472,0.477942943572998,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2897644042969,0.8963652849197388,0.5795344114303589,0.5513046979904175,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28961181640625,0.7440446615219116,0.3257142007350921,1.486566185951233,288.289794921875,284.95001220703125,300.8923034667969,293.4188842773437,298.1484375,297.3501892089844,288.2903137207031,1.0,0.8481476306915283,0.2810228168964386,0.2810228168964386,1.0,1.0,-4.594353675842285,0.968212902545929,3.626140832901001,-0.0661668106913566,1.0,1.0,0.0,293.5032958984375,319.0,56545.59765625,0.0,7859.6611328125,1.0,283.1499938964844,286.5310363769531,296.427978515625,300.0609436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948615789413452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.6416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849160,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.9040257334709167,0.6032636165618896,0.5451380014419556,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972106933594,0.9990000128746032,0.8896189332008362,0.7747001647949219,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.9472352862358092,0.6845887303352356,0.4794057309627533,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.8919972777366638,0.5802087187767029,0.5521241426467896,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969970703125,0.7407516837120056,0.3260260820388794,1.4889057874679563,288.29718017578125,284.95001220703125,300.8781433105469,293.3970947265625,298.1420288085937,297.3459777832031,288.2977294921875,1.0,0.853375256061554,0.2805398106575012,0.2805398106575012,1.0,1.0,-4.614583492279053,0.971508264541626,3.643074989318848,-0.0674906000494957,1.0,1.0,0.0,299.688720703125,322.0,56639.66796875,0.0,7992.86572265625,1.0,283.1499938964844,286.5365905761719,296.4078369140625,300.0465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960608839988708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.839111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849220,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.8980743288993835,0.6030048727989197,0.5451555252075195,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.9990000128746032,0.8906679749488831,0.7897346615791321,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.942474603652954,0.68839031457901,0.4822125136852264,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.8869339227676392,0.5814732909202576,0.5535699129104614,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051147460937,0.7368834614753723,0.3265330493450165,1.49247944355011,288.30517578125,284.95001220703125,300.8474426269531,293.3511962890625,298.1269226074219,297.33575439453125,288.305419921875,1.0,0.8599216938018799,0.2795737981796264,0.2795737981796264,1.0,1.0,-4.642182350158691,0.9746128916740416,3.667569398880005,-0.0702816918492317,1.0,1.0,0.0,307.6850891113281,325.0,56731.859375,0.0,8172.80810546875,1.0,283.1499938964844,286.5425720214844,296.3634338378906,300.0103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985933065414429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.25439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849280,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.8980743288993835,0.6030048727989197,0.5451555252075195,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.9990000128746032,0.8906679749488831,0.7897346615791321,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.942474603652954,0.68839031457901,0.4822125136852264,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.8869339227676392,0.5814732909202576,0.5535699129104614,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051147460937,0.7368834614753723,0.3265330493450165,1.49247944355011,288.30517578125,284.95001220703125,300.8474426269531,293.3511962890625,298.1269226074219,297.33575439453125,288.305419921875,1.0,0.8599216938018799,0.2795737981796264,0.2795737981796264,1.0,1.0,-4.642182350158691,0.9746128916740416,3.667569398880005,-0.0702816918492317,1.0,1.0,0.0,307.6850891113281,325.0,56731.859375,0.0,8172.80810546875,1.0,283.1499938964844,286.5425720214844,296.3634338378906,300.0103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985933065414429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.25439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
