time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849340,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.8945320248603821,0.6027457118034363,0.5450748801231384,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.9990000128746032,0.8914992213249207,0.79875248670578,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.9400287866592408,0.6914108395576477,0.4844049513339996,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.8840715289115906,0.5824302434921265,0.5546234250068665,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.734648585319519,0.3268759250640869,1.494778394699097,288.30810546875,284.95001220703125,300.82080078125,293.3124389648437,298.1151123046875,297.3283386230469,288.3082580566406,1.0,0.8641097545623779,0.2788009941577911,0.2788009941577911,1.0,1.0,-4.659639835357666,0.975926399230957,3.68371319770813,-0.0728334337472915,1.0,1.0,0.0,312.5896911621094,325.0,56768.7109375,0.0,8286.470703125,1.0,283.1499938964844,286.5448913574219,296.3244323730469,299.97467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005075097084045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.31494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849400,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.8937408328056335,0.6026762127876282,0.5450466871261597,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.9990000128746032,0.8917137384414673,0.8007715940475464,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.9395247101783752,0.6921650171279907,0.4849494099617004,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.88344806432724,0.5826643109321594,0.5548779368400574,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.734156608581543,0.3269567787647247,1.4953104257583618,288.30859375,284.95001220703125,300.8138427734375,293.302490234375,298.1121826171875,297.3265991210937,288.3087463378906,1.0,0.8650649785995483,0.2786077857017517,0.2786077857017517,1.0,1.0,-4.663644790649414,0.9761629104614258,3.687481880187988,-0.073486179113388,1.0,1.0,0.0,313.7001037597656,328.0,56775.09375,0.0,8312.541015625,1.0,283.1499938964844,286.5452880859375,296.3143920898437,299.9651794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009736776351928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.43212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849460,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.8902680277824402,0.6022993326187134,0.5448595285415649,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.9990000128746032,0.8928302526473999,0.809628963470459,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.9375660419464112,0.6959368586540222,0.4876562058925628,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.8808001279830933,0.5838010311126709,0.5560983419418335,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.7320367693901062,0.3273348212242126,1.49774432182312,288.3097839355469,284.95001220703125,300.7776184082031,293.2513732910156,298.0979309082031,297.3187866210937,288.30987548828125,1.0,0.8693515658378601,0.2777611911296844,0.2777611911296844,1.0,1.0,-4.681763172149658,0.9773123860359192,3.704450845718384,-0.0763737559318542,1.0,1.0,0.0,318.6321716308594,331.0,56791.9609375,0.0,8430.2763671875,1.0,283.1499938964844,286.54638671875,296.2626037597656,299.9148864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031961560249328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849520,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.8902680277824402,0.6022993326187134,0.5448595285415649,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.9990000128746032,0.8928302526473999,0.809628963470459,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.9375660419464112,0.6959368586540222,0.4876562058925628,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.8808001279830933,0.5838010311126709,0.5560983419418335,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.7320367693901062,0.3273348212242126,1.49774432182312,288.3097839355469,284.95001220703125,300.7776184082031,293.2513732910156,298.0979309082031,297.3187866210937,288.30987548828125,1.0,0.8693515658378601,0.2777611911296844,0.2777611911296844,1.0,1.0,-4.681763172149658,0.9773123860359192,3.704450845718384,-0.0763737559318542,1.0,1.0,0.0,318.6321716308594,331.0,56791.9609375,0.0,8430.2763671875,1.0,283.1499938964844,286.54638671875,296.2626037597656,299.9148864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031961560249328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849580,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.887326180934906,0.6018838286399841,0.5446160435676575,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.9990000128746032,0.8939752578735352,0.8171210885047913,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.9362295269966124,0.6997169852256775,0.4903511106967926,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.8786640167236328,0.5848915576934814,0.5572524666786194,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.7302889227867126,0.3276818096637726,1.4999226331710815,288.3095703125,284.95001220703125,300.7390441894531,293.1982116699219,298.083984375,297.3120422363281,288.3096008300781,1.0,0.8730971217155457,0.2769146263599396,0.2769146263599396,1.0,1.0,-4.697763442993164,0.9779343605041504,3.7198290824890137,-0.0793325826525688,1.0,1.0,0.0,322.8807067871094,334.0,56791.70703125,0.0,8534.1025390625,1.0,283.1499938964844,286.5464172363281,296.2088928222656,299.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053094387054444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.023681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849640,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.887326180934906,0.6018838286399841,0.5446160435676575,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.9990000128746032,0.8939752578735352,0.8171210885047913,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.9362295269966124,0.6997169852256775,0.4903511106967926,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.8786640167236328,0.5848915576934814,0.5572524666786194,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.7302889227867126,0.3276818096637726,1.4999226331710815,288.3095703125,284.95001220703125,300.7390441894531,293.1982116699219,298.083984375,297.3120422363281,288.3096008300781,1.0,0.8730971217155457,0.2769146263599396,0.2769146263599396,1.0,1.0,-4.697763442993164,0.9779343605041504,3.7198290824890137,-0.0793325826525688,1.0,1.0,0.0,322.8807067871094,334.0,56791.70703125,0.0,8534.1025390625,1.0,283.1499938964844,286.5464172363281,296.2088928222656,299.8612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053094387054444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.023681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849700,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090515136719,0.8859953284263611,0.6016624569892883,0.5444762706756592,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090515136719,0.9990000128746032,0.8945382237434387,0.8205019235610962,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090515136719,0.935728132724762,0.7016122937202454,0.4916975796222687,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090515136719,0.877729594707489,0.585419774055481,0.557807445526123,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090515136719,0.7295123338699341,0.3278451859951019,1.5009362697601318,288.3090515136719,284.95001220703125,300.718994140625,293.1709899902344,298.0770568847656,297.3089904785156,288.30908203125,1.0,0.8748233318328857,0.2764913439750671,0.2764913439750671,1.0,1.0,-4.7051849365234375,0.9780964255332948,3.727088689804077,-0.0808356404304504,1.0,1.0,0.0,324.8208923339844,334.0,56786.65234375,0.0,8582.23828125,1.0,283.1499938964844,286.546142578125,296.1814270019531,299.8333435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063314199447632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.527099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849760,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.8847194314002991,0.6014348864555359,0.5443288087844849,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.9990000128746032,0.8950905203819275,0.8237442374229431,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.9352909922599792,0.7035104036331177,0.4930442869663238,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.8768466711044312,0.5859400629997253,0.5583526492118835,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083801269531,0.7287731766700745,0.3280040919780731,1.5019186735153198,288.308349609375,284.95001220703125,300.69842529296875,293.14337158203125,298.0701599121094,297.3060607910156,288.3083801269531,1.0,0.8764925003051758,0.2761330902576446,0.2761330902576446,1.0,1.0,-4.712378978729248,0.9784393310546876,3.733939647674561,-0.082108661532402,1.0,1.0,0.0,326.69268798828125,337.0,56779.65234375,0.0,8628.9609375,1.0,283.1499938964844,286.5457458496094,296.1536560058594,299.8050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073488116264344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.53173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849820,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.8823187351226807,0.6009567379951477,0.5440073013305664,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9990000128746032,0.8961291909217834,0.8298357129096985,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9345986247062684,0.7073182463645935,0.4957409203052521,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.8752213716506958,0.5869506597518921,0.5594086647033691,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.7273966670036316,0.328305184841156,1.503778100013733,288.3064880371094,284.95001220703125,300.656005859375,293.0872497558594,298.05633544921875,297.3005676269531,288.3064880371094,1.0,0.8796654939651489,0.2754166424274444,0.2754166424274444,1.0,1.0,-4.726096630096436,0.9789798855781556,3.7471165657043457,-0.0846533328294754,1.0,1.0,0.0,330.2385559082031,340.0,56759.58984375,0.0,8718.2333984375,1.0,283.1499938964844,286.5445861816406,296.0972900390625,299.7470397949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093438982963562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849880,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.8823187351226807,0.6009567379951477,0.5440073013305664,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9990000128746032,0.8961291909217834,0.8298357129096985,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9345986247062684,0.7073182463645935,0.4957409203052521,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.8752213716506958,0.5869506597518921,0.5594086647033691,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.7273966670036316,0.328305184841156,1.503778100013733,288.3064880371094,284.95001220703125,300.656005859375,293.0872497558594,298.05633544921875,297.3005676269531,288.3064880371094,1.0,0.8796654939651489,0.2754166424274444,0.2754166424274444,1.0,1.0,-4.726096630096436,0.9789798855781556,3.7471165657043457,-0.0846533328294754,1.0,1.0,0.0,330.2385559082031,340.0,56759.58984375,0.0,8718.2333984375,1.0,283.1499938964844,286.5445861816406,296.0972900390625,299.7470397949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093438982963562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849940,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.8800579905509949,0.6004497408866882,0.5436545610427856,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.9990000128746032,0.8970451951026917,0.8355666399002075,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.9340754747390748,0.7111409902572632,0.4984436631202698,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.8737226128578186,0.5879226922988892,0.5604227185249329,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.7261109352111816,0.3285850882530212,1.5055153369903564,288.3041076660156,284.95001220703125,300.6120910644531,293.0301818847656,298.0423889160156,297.29541015625,288.3040771484375,1.0,0.882681131362915,0.2747001945972442,0.2747001945972442,1.0,1.0,-4.739156246185303,0.979347825050354,3.7598085403442383,-0.0872253775596618,1.0,1.0,0.0,333.6043701171875,343.0,56733.51953125,0.0,8803.5859375,1.0,283.1499938964844,286.54302978515625,296.0400085449219,299.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112961292266846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.19873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.62841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850000,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.8800579905509949,0.6004497408866882,0.5436545610427856,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.9990000128746032,0.8970451951026917,0.8355666399002075,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.9340754747390748,0.7111409902572632,0.4984436631202698,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.8737226128578186,0.5879226922988892,0.5604227185249329,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.7261109352111816,0.3285850882530212,1.5055153369903564,288.3041076660156,284.95001220703125,300.6120910644531,293.0301818847656,298.0423889160156,297.29541015625,288.3040771484375,1.0,0.882681131362915,0.2747001945972442,0.2747001945972442,1.0,1.0,-4.739156246185303,0.979347825050354,3.7598085403442383,-0.0872253775596618,1.0,1.0,0.0,333.6043701171875,343.0,56733.51953125,0.0,8803.5859375,1.0,283.1499938964844,286.54302978515625,296.0400085449219,299.68768310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112961292266846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.19873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.62841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850060,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.8778815865516663,0.5999190211296082,0.5432778596878052,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.9990000128746032,0.8978315591812134,0.8410928845405579,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.933651089668274,0.7149757146835327,0.501152515411377,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.8722964525222778,0.588862419128418,0.5614034533500671,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014221191406,0.7248755097389221,0.3288472592830658,1.5071591138839722,288.3013916015625,284.95001220703125,300.56695556640625,292.9725952148437,298.02838134765625,297.2904357910156,288.3013610839844,1.0,0.8855985403060913,0.2739912867546081,0.2739912867546081,1.0,1.0,-4.751786231994629,0.9796275496482848,3.772158622741699,-0.089789405465126,1.0,1.0,0.0,336.8710632324219,346.0,56703.76171875,0.0,8886.65625,1.0,283.1499938964844,286.541259765625,295.9822692871094,299.62750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132211208343506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.13916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850120,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.8778815865516663,0.5999190211296082,0.5432778596878052,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.9990000128746032,0.8978315591812134,0.8410928845405579,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.933651089668274,0.7149757146835327,0.501152515411377,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.8722964525222778,0.588862419128418,0.5614034533500671,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014221191406,0.7248755097389221,0.3288472592830658,1.5071591138839722,288.3013916015625,284.95001220703125,300.56695556640625,292.9725952148437,298.02838134765625,297.2904357910156,288.3013610839844,1.0,0.8855985403060913,0.2739912867546081,0.2739912867546081,1.0,1.0,-4.751786231994629,0.9796275496482848,3.772158622741699,-0.089789405465126,1.0,1.0,0.0,336.8710632324219,346.0,56703.76171875,0.0,8886.65625,1.0,283.1499938964844,286.541259765625,295.9822692871094,299.62750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132211208343506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.13916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850180,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.8757143020629883,0.5993601083755493,0.5428773164749146,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9990000128746032,0.8984959125518799,0.8462984561920166,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9332345724105836,0.7188183069229126,0.503868043422699,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.8708683252334595,0.5897645950317383,0.562350332736969,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.7236335873603821,0.3290881514549255,1.5087134838104248,288.2982482910156,284.95001220703125,300.5208740234375,292.9148254394531,298.01434326171875,297.2857360839844,288.2982177734375,1.0,0.8883965015411377,0.2732824087142944,0.2732824087142944,1.0,1.0,-4.763602256774902,0.9796984195709229,3.7839035987854,-0.092371292412281,1.0,1.0,0.0,340.1080322265625,349.0,56668.50390625,0.0,8966.7099609375,1.0,283.1499938964844,286.5391845703125,295.9243469238281,299.56671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151005744934082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.876708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850240,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.8757143020629883,0.5993601083755493,0.5428773164749146,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9990000128746032,0.8984959125518799,0.8462984561920166,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9332345724105836,0.7188183069229126,0.503868043422699,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.8708683252334595,0.5897645950317383,0.562350332736969,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.7236335873603821,0.3290881514549255,1.5087134838104248,288.2982482910156,284.95001220703125,300.5208740234375,292.9148254394531,298.01434326171875,297.2857360839844,288.2982177734375,1.0,0.8883965015411377,0.2732824087142944,0.2732824087142944,1.0,1.0,-4.763602256774902,0.9796984195709229,3.7839035987854,-0.092371292412281,1.0,1.0,0.0,340.1080322265625,349.0,56668.50390625,0.0,8966.7099609375,1.0,283.1499938964844,286.5391845703125,295.9243469238281,299.56671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151005744934082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.876708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850300,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8746100664138794,0.5990742444992065,0.5426733493804932,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.9990000128746032,0.8988115787506104,0.8484141230583191,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.9329959154129028,0.7207404375076294,0.50522780418396,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8701307773590088,0.5902078151702881,0.5628184080123901,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.7229925990104675,0.3292039930820465,1.50947904586792,288.29656982421875,284.95001220703125,300.49755859375,292.885986328125,298.00732421875,297.283447265625,288.2965087890625,1.0,0.8897607326507568,0.2729279696941376,0.2729279696941376,1.0,1.0,-4.769243240356445,0.9796648621559144,3.789578437805176,-0.0936632677912712,1.0,1.0,0.0,341.7532958984375,349.0,56649.27734375,0.0,9005.2431640625,1.0,283.1499938964844,286.5380554199219,295.8953552246094,299.5362243652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160246253013612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.42724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850360,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945556640625,0.8734252452850342,0.5987786650657654,0.542466402053833,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945556640625,0.9990000128746032,0.8991324305534363,0.8500836491584778,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945556640625,0.9326558709144592,0.7226601243019104,0.5065904855728149,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945556640625,0.8693109154701233,0.5906396508216858,0.5632817149162292,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29461669921875,0.7222869396209717,0.3293123841285705,1.510238528251648,288.2945556640625,284.95001220703125,300.47412109375,292.85723876953125,298.0003967285156,297.2813415527344,288.29449462890625,1.0,0.8910579681396484,0.2725878953933716,0.2725878953933716,1.0,1.0,-4.774177551269531,0.9795103073120116,3.794667005538941,-0.0949053093791008,1.0,1.0,0.0,343.4727783203125,352.0,56625.7734375,0.0,9041.556640625,1.0,283.1499938964844,286.53668212890625,295.8664245605469,299.50555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169275164604188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.26220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.77685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850420,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893371582031,0.8709010481834412,0.5981432795524597,0.5420235991477966,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893371582031,0.9979440569877625,0.8998903632164001,0.8517614006996155,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893371582031,0.9317821860313416,0.7264862060546875,0.5093151330947876,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893371582031,0.8675090074539185,0.591452419757843,0.5641713738441467,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893981933594,0.720741868019104,0.3294975757598877,1.5116634368896484,288.2893371582031,284.95001220703125,300.427001953125,292.8002014160156,297.987060546875,297.27789306640625,288.28924560546875,1.0,0.8933670520782471,0.2719077467918396,0.2719077467918396,1.0,1.0,-4.781638145446777,0.9786192178726196,3.803018808364868,-0.0974375903606414,1.0,1.0,0.0,346.9940185546875,355.0,56563.79296875,0.0,9104.5068359375,1.0,283.1499938964844,286.53302001953125,295.8090515136719,299.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186341762542723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.42431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3576.548583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850480,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893371582031,0.8709010481834412,0.5981432795524597,0.5420235991477966,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893371582031,0.9979440569877625,0.8998903632164001,0.8517614006996155,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893371582031,0.9317821860313416,0.7264862060546875,0.5093151330947876,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893371582031,0.8675090074539185,0.591452419757843,0.5641713738441467,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893981933594,0.720741868019104,0.3294975757598877,1.5116634368896484,288.2893371582031,284.95001220703125,300.427001953125,292.8002014160156,297.987060546875,297.27789306640625,288.28924560546875,1.0,0.8933670520782471,0.2719077467918396,0.2719077467918396,1.0,1.0,-4.781638145446777,0.9786192178726196,3.803018808364868,-0.0974375903606414,1.0,1.0,0.0,346.9940185546875,355.0,56563.79296875,0.0,9104.5068359375,1.0,283.1499938964844,286.53302001953125,295.8090515136719,299.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186341762542723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.42431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3576.548583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850540,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.8687254786491394,0.5975573062896729,0.5416083335876465,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.9965452551841736,0.90062016248703,0.8525263071060181,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.9310575127601624,0.7298470139503479,0.5117074847221375,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.8659590482711792,0.5921350121498108,0.5649219751358032,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843933105469,0.7193973660469055,0.3296422064304352,1.5128265619277954,288.2843017578125,284.95001220703125,300.38543701171875,292.7507629394531,297.9756774902344,297.2753295898437,288.2841796875,1.0,0.8952559232711792,0.2713091969490051,0.2713091969490051,1.0,1.0,-4.787357330322266,0.977626383304596,3.8097310066223145,-0.0997036546468734,1.0,1.0,0.0,350.01580810546875,355.0,56504.34765625,0.0,9155.1875,1.0,283.1499938964844,286.52947998046875,295.7591857910156,299.3894348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200431108474731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.55615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850600,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2836303710937,0.8684356212615967,0.5974761843681335,0.5415502190589905,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2835998535156,0.9963586926460266,0.900722086429596,0.8526327610015869,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2836303710937,0.930966019630432,0.7303050756454468,0.5120332837104797,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2836303710937,0.8657538294792175,0.592226505279541,0.5650225281715393,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28369140625,0.719217836856842,0.329661101102829,1.5129797458648682,288.2836303710937,284.95001220703125,300.3797912597656,292.7441101074219,297.9741516113281,297.2749938964844,288.28350830078125,1.0,0.8955079317092896,0.2712275683879852,0.2712275683879852,1.0,1.0,-4.788114070892334,0.9774851202964784,3.81062912940979,-0.1000150516629219,1.0,1.0,0.0,350.4199523925781,358.0,56496.14453125,0.0,9161.96484375,1.0,283.1499938964844,286.52899169921875,295.7524108886719,299.3820495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202280044555664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.262451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850660,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2778625488281,0.8661004900932312,0.5967840552330017,0.5410477519035339,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27783203125,0.9948562383651732,0.901565432548523,0.8535223603248596,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27783203125,0.9302961826324464,0.7341205477714539,0.5147443413734436,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2778625488281,0.8641155362129211,0.5929666757583618,0.5658349394798279,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779235839844,0.7177694439888,0.3298070728778839,1.5141863822937012,288.27783203125,284.95001220703125,300.3327331542969,292.6893005371094,297.9615783691406,297.2724609375,288.2777099609375,1.0,0.8975532054901123,0.2706217765808105,0.2706217765808105,1.0,1.0,-4.794281959533691,0.9765583872795104,3.817723512649536,-0.1023302227258682,1.0,1.0,0.0,353.6903076171875,361.0,56428.2421875,0.0,9217.078125,1.0,283.1499938964844,286.5249328613281,295.69708251953125,299.3214416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217173457145692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.31298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.998779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850720,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2778625488281,0.8661004900932312,0.5967840552330017,0.5410477519035339,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27783203125,0.9948562383651732,0.901565432548523,0.8535223603248596,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27783203125,0.9302961826324464,0.7341205477714539,0.5147443413734436,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2778625488281,0.8641155362129211,0.5929666757583618,0.5658349394798279,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779235839844,0.7177694439888,0.3298070728778839,1.5141863822937012,288.27783203125,284.95001220703125,300.3327331542969,292.6893005371094,297.9615783691406,297.2724609375,288.2777099609375,1.0,0.8975532054901123,0.2706217765808105,0.2706217765808105,1.0,1.0,-4.794281959533691,0.9765583872795104,3.817723512649536,-0.1023302227258682,1.0,1.0,0.0,353.6903076171875,361.0,56428.2421875,0.0,9217.078125,1.0,283.1499938964844,286.5249328613281,295.69708251953125,299.3214416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217173457145692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.31298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.998779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850780,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27215576171875,0.8638572692871094,0.5960693955421448,0.5405207872390747,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.9933956265449524,0.9023718237876892,0.8543856739997864,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.9297249913215636,0.7379322648048401,0.5174499154090881,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27215576171875,0.8625554442405701,0.5936732888221741,0.566611647605896,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.272216796875,0.7163669466972351,0.3299354910850525,1.5152958631515503,288.27215576171875,284.95001220703125,300.2861633300781,292.6361694335937,297.9492492675781,297.27008056640625,288.27203369140625,1.0,0.899529755115509,0.2700159847736358,0.2700159847736358,1.0,1.0,-4.800222873687744,0.9755821228027344,3.8246407508850098,-0.104641854763031,1.0,1.0,0.0,356.8604431152344,364.0,56361.44921875,0.0,9270.45703125,1.0,283.1499938964844,286.5209350585937,295.6435546875,299.2626037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231183528900146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.97705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850840,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27215576171875,0.8638572692871094,0.5960693955421448,0.5405207872390747,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.9933956265449524,0.9023718237876892,0.8543856739997864,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.9297249913215636,0.7379322648048401,0.5174499154090881,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27215576171875,0.8625554442405701,0.5936732888221741,0.566611647605896,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.272216796875,0.7163669466972351,0.3299354910850525,1.5152958631515503,288.27215576171875,284.95001220703125,300.2861633300781,292.6361694335937,297.9492492675781,297.27008056640625,288.27203369140625,1.0,0.899529755115509,0.2700159847736358,0.2700159847736358,1.0,1.0,-4.800222873687744,0.9755821228027344,3.8246407508850098,-0.104641854763031,1.0,1.0,0.0,356.8604431152344,364.0,56361.44921875,0.0,9270.45703125,1.0,283.1499938964844,286.5209350585937,295.6435546875,299.2626037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231183528900146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.97705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850900,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26934814453125,0.8627570271492004,0.5957063436508179,0.5402515530586243,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2693176269531,0.9926682710647584,0.9027597308158876,0.8548045754432678,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26934814453125,0.9294586777687072,0.7398369312286377,0.5188015103340149,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26934814453125,0.8617922067642212,0.5940176844596863,0.5669909119606018,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694091796875,0.7156727313995361,0.3299949467182159,1.51582670211792,288.26934814453125,284.95001220703125,300.2631225585937,292.6103210449219,297.9431457519531,297.2689208984375,288.26922607421875,1.0,0.9005022048950195,0.2697130739688873,0.2697130739688873,1.0,1.0,-4.803128719329834,0.9750770330429076,3.828051805496216,-0.1057991087436676,1.0,1.0,0.0,358.4288024902344,364.0,56328.5625,0.0,9296.759765625,1.0,283.1499938964844,286.5189819335937,295.617431640625,299.2338256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237764477729796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850960,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2666015625,0.8616698980331421,0.5953389406204224,0.5399779081344604,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665710449219,0.9919410347938538,0.9031322002410888,0.8552097082138062,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665710449219,0.9292038679122924,0.7417401671409607,0.5201519131660461,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2666015625,0.8610386848449707,0.5943547487258911,0.5673628449440002,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26666259765625,0.7149819135665894,0.330050379037857,1.516337752342224,288.2665710449219,284.95001220703125,300.24029541015625,292.5850524902344,297.9371337890625,297.267822265625,288.2664489746094,1.0,0.9014627933502196,0.2694538533687591,0.2694538533687591,1.0,1.0,-4.8059797286987305,0.9747210741043092,3.831258535385132,-0.1067940443754196,1.0,1.0,0.0,359.9860534667969,367.0,56296.3515625,0.0,9322.7431640625,1.0,283.1499938964844,286.5170288085937,295.5919189453125,299.2056579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924413800239563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.834716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851020,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26123046875,0.8595271110534668,0.5945939421653748,0.5394207835197449,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.9904800057411194,0.9038364887237548,0.8559833765029907,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.9287179112434388,0.7455430030822754,0.5228499174118042,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26123046875,0.8595537543296814,0.5950114130973816,0.5680896043777466,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.7136039137840271,0.3301515877246856,1.517314076423645,288.2611999511719,284.95001220703125,300.19549560546875,292.5363464355469,297.92529296875,297.265625,288.2610778808594,1.0,0.9033570885658264,0.2689354419708252,0.2689354419708252,1.0,1.0,-4.811545372009277,0.9739943742752076,3.83755111694336,-0.1087661832571029,1.0,1.0,0.0,363.0816650390625,370.0,56233.64453125,0.0,9374.013671875,1.0,283.1499938964844,286.5132751464844,295.5425720214844,299.15106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925600528717041,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.40673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.7509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851080,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26123046875,0.8595271110534668,0.5945939421653748,0.5394207835197449,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.9904800057411194,0.9038364887237548,0.8559833765029907,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.9287179112434388,0.7455430030822754,0.5228499174118042,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26123046875,0.8595537543296814,0.5950114130973816,0.5680896043777466,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.7136039137840271,0.3301515877246856,1.517314076423645,288.2611999511719,284.95001220703125,300.19549560546875,292.5363464355469,297.92529296875,297.265625,288.2610778808594,1.0,0.9033570885658264,0.2689354419708252,0.2689354419708252,1.0,1.0,-4.811545372009277,0.9739943742752076,3.83755111694336,-0.1087661832571029,1.0,1.0,0.0,363.0816650390625,370.0,56233.64453125,0.0,9374.013671875,1.0,283.1499938964844,286.5132751464844,295.5425720214844,299.15106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925600528717041,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.40673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.7509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851140,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25616455078125,0.8574210405349731,0.5938345193862915,0.5388497710227966,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2561340332031,0.988999605178833,0.9044623374938964,0.8566846251487732,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25616455078125,0.9282557368278505,0.7493366003036499,0.5255414247512817,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25616455078125,0.8580910563468933,0.5956393480300903,0.5687883496284485,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562255859375,0.7122233510017395,0.3302362263202667,1.5182135105133057,288.25616455078125,284.95001220703125,300.1519470214844,292.4903564453125,297.9139099121094,297.26348876953125,288.25604248046875,1.0,0.9052098393440248,0.2684170305728912,0.2684170305728912,1.0,1.0,-4.816874980926514,0.9732083678245544,3.8436665534973145,-0.1107406765222549,1.0,1.0,0.0,366.154296875,373.0,56174.9609375,0.0,9424.10546875,1.0,283.1499938964844,286.509765625,295.49664306640625,299.10009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267277121543884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.111083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
