time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851200,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25616455078125,0.8574210405349731,0.5938345193862915,0.5388497710227966,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2561340332031,0.988999605178833,0.9044623374938964,0.8566846251487732,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25616455078125,0.9282557368278505,0.7493366003036499,0.5255414247512817,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25616455078125,0.8580910563468933,0.5956393480300903,0.5687883496284485,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562255859375,0.7122233510017395,0.3302362263202667,1.5182135105133057,288.25616455078125,284.95001220703125,300.1519470214844,292.4903564453125,297.9139099121094,297.26348876953125,288.25604248046875,1.0,0.9052098393440248,0.2684170305728912,0.2684170305728912,1.0,1.0,-4.816874980926514,0.9732083678245544,3.8436665534973145,-0.1107406765222549,1.0,1.0,0.0,366.154296875,373.0,56174.9609375,0.0,9424.10546875,1.0,283.1499938964844,286.509765625,295.49664306640625,299.10009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267277121543884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.111083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851260,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2513732910156,0.8553474545478821,0.5930677652359009,0.5382718443870544,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2513427734375,0.9875012040138244,0.9050390124320984,0.8573402762413025,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2513427734375,0.927809238433838,0.7531238198280334,0.5282285213470459,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2513732910156,0.8566491007804871,0.5962509512901306,0.5694714188575745,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514038085937,0.7108373045921326,0.3303112983703613,1.5190695524215698,288.2513427734375,284.95001220703125,300.1100158691406,292.447509765625,297.9028015136719,297.26141357421875,288.2512512207031,1.0,0.9070386290550232,0.2678498029708862,0.2678498029708862,1.0,1.0,-4.8220624923706055,0.9721972346305848,3.849865436553955,-0.1129061728715896,1.0,1.0,0.0,369.22015380859375,376.0,56119.27734375,0.0,9473.59375,1.0,283.1499938964844,286.50640869140625,295.4530944824219,299.0516662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276979565620422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.10791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851320,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2513732910156,0.8553474545478821,0.5930677652359009,0.5382718443870544,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2513427734375,0.9875012040138244,0.9050390124320984,0.8573402762413025,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2513427734375,0.927809238433838,0.7531238198280334,0.5282285213470459,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2513732910156,0.8566491007804871,0.5962509512901306,0.5694714188575745,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514038085937,0.7108373045921326,0.3303112983703613,1.5190695524215698,288.2513427734375,284.95001220703125,300.1100158691406,292.447509765625,297.9028015136719,297.26141357421875,288.2512512207031,1.0,0.9070386290550232,0.2678498029708862,0.2678498029708862,1.0,1.0,-4.8220624923706055,0.9721972346305848,3.849865436553955,-0.1129061728715896,1.0,1.0,0.0,369.22015380859375,376.0,56119.27734375,0.0,9473.59375,1.0,283.1499938964844,286.50640869140625,295.4530944824219,299.0516662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276979565620422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.10791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851380,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469787597656,0.8533068895339966,0.5922951698303223,0.5376880168914795,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469482421875,0.9859808683395386,0.9055500030517578,0.8579357266426086,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469482421875,0.9273779392242432,0.7569026947021484,0.5309098362922668,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469787597656,0.8552272915840149,0.5968452095985413,0.5701376795768738,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470092773437,0.709444522857666,0.3303776383399963,1.5198838710784912,288.2469787597656,284.95001220703125,300.0699462890625,292.4081420898437,297.8922119140625,297.2594299316406,288.24688720703125,1.0,0.9088413715362548,0.2672825455665588,0.2672825455665588,1.0,1.0,-4.827093601226807,0.9711393713951112,3.855954170227051,-0.1150799542665481,1.0,1.0,0.0,372.2772216796875,379.0,56068.84375,0.0,9522.376953125,1.0,283.1499938964844,286.5033874511719,295.41314697265625,299.00701904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285495281219482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.839111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851440,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469787597656,0.8533068895339966,0.5922951698303223,0.5376880168914795,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469482421875,0.9859808683395386,0.9055500030517578,0.8579357266426086,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469482421875,0.9273779392242432,0.7569026947021484,0.5309098362922668,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469787597656,0.8552272915840149,0.5968452095985413,0.5701376795768738,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470092773437,0.709444522857666,0.3303776383399963,1.5198838710784912,288.2469787597656,284.95001220703125,300.0699462890625,292.4081420898437,297.8922119140625,297.2594299316406,288.24688720703125,1.0,0.9088413715362548,0.2672825455665588,0.2672825455665588,1.0,1.0,-4.827093601226807,0.9711393713951112,3.855954170227051,-0.1150799542665481,1.0,1.0,0.0,372.2772216796875,379.0,56068.84375,0.0,9522.376953125,1.0,283.1499938964844,286.5033874511719,295.41314697265625,299.00701904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285495281219482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.839111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851500,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2449035644531,0.8522984385490417,0.5919075608253479,0.5373949408531189,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.244873046875,0.9852140545845032,0.9057884812355042,0.8582184314727783,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.244873046875,0.9271674156188964,0.7587903141975403,0.5322491526603699,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2449035644531,0.8545241951942444,0.5971384048461914,0.5704669952392578,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.24493408203125,0.7087453603744507,0.3304091691970825,1.520282506942749,288.244873046875,284.95001220703125,300.0506896972656,292.389892578125,297.8870544433594,297.2584533691406,288.2447814941406,1.0,0.9097364544868468,0.2669989466667175,0.2669989466667175,1.0,1.0,-4.8295722007751465,0.9706005454063416,3.85897159576416,-0.1161677315831184,1.0,1.0,0.0,373.8049621582031,379.0,56044.96875,0.0,9546.626953125,1.0,283.1499938964844,286.5019226074219,295.3940734863281,298.98565673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288924336433412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851560,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2430114746094,0.8512990474700928,0.5915198922157288,0.5371012687683105,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24298095703125,0.9844399094581604,0.9060018658638,0.8584783673286438,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.24298095703125,0.926961064338684,0.7606750726699829,0.5335864424705505,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2430114746094,0.853826642036438,0.5974273085594177,0.5707919597625732,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2430419921875,0.7080456018447876,0.330439805984497,1.5206750631332395,288.24298095703125,284.95001220703125,300.0320129394531,292.37261962890625,297.88214111328125,297.25750732421875,288.242919921875,1.0,0.9106244444847108,0.2667150497436523,0.2667150497436523,1.0,1.0,-4.8320088386535645,0.9700499773025512,3.861958980560303,-0.1172566190361976,1.0,1.0,0.0,375.32916259765625,382.0,56023.5859375,0.0,9570.6728515625,1.0,283.1499938964844,286.5006408691406,295.3765563964844,298.9659118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292311668395996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.092041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851620,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2395935058594,0.8493248224258423,0.590745210647583,0.5365142822265625,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23956298828125,0.982872486114502,0.906377911567688,0.8589499592781067,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23956298828125,0.9265542030334472,0.7644293904304504,0.5362519025802612,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2395935058594,0.8524467349052429,0.59799724817276,0.5714341402053833,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2396240234375,0.7066546678543091,0.3304982185363769,1.521448254585266,288.23956298828125,284.95001220703125,299.9964904785156,292.3412780761719,297.8726806640625,297.2556457519531,288.239501953125,1.0,0.912385106086731,0.2661472856998443,0.2661472856998443,1.0,1.0,-4.836789131164551,0.968924343585968,3.867864608764648,-0.1194357573986053,1.0,1.0,0.0,378.3741455078125,385.0,55984.9609375,0.0,9618.3701171875,1.0,283.1499938964844,286.498291015625,295.34454345703125,298.9298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929799258708954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.80908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851680,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2395935058594,0.8493248224258423,0.590745210647583,0.5365142822265625,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23956298828125,0.982872486114502,0.906377911567688,0.8589499592781067,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23956298828125,0.9265542030334472,0.7644293904304504,0.5362519025802612,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2395935058594,0.8524467349052429,0.59799724817276,0.5714341402053833,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2396240234375,0.7066546678543091,0.3304982185363769,1.521448254585266,288.23956298828125,284.95001220703125,299.9964904785156,292.3412780761719,297.8726806640625,297.2556457519531,288.239501953125,1.0,0.912385106086731,0.2661472856998443,0.2661472856998443,1.0,1.0,-4.836789131164551,0.968924343585968,3.867864608764648,-0.1194357573986053,1.0,1.0,0.0,378.3741455078125,385.0,55984.9609375,0.0,9618.3701171875,1.0,283.1499938964844,286.498291015625,295.34454345703125,298.9298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929799258708954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.80908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851740,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367248535156,0.8474555611610413,0.5900079607963562,0.535955548286438,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367248535156,0.9813342094421388,0.9066607356071472,0.8593340516090393,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367248535156,0.9261390566825868,0.7679463028907776,0.5387642979621887,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367248535156,0.8511365056037903,0.5985394716262817,0.572045087814331,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367553710937,0.7053261995315552,0.3305489420890808,1.5221713781356812,288.2367248535156,284.95001220703125,299.9649353027344,292.31549072265625,297.8639831542969,297.253662109375,288.2366638183594,1.0,0.9140527844429016,0.2656022310256958,0.2656022310256958,1.0,1.0,-4.84121561050415,0.9678025841712952,3.8734130859375,-0.1215280517935752,1.0,1.0,0.0,381.3008117675781,385.0,55953.33984375,0.0,9663.505859375,1.0,283.1499938964844,286.49639892578125,295.3179931640625,298.8996887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302047491073608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851800,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23663330078125,0.8473781943321228,0.5899773240089417,0.5359323620796204,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366027832031,0.9812697172164916,0.9066717624664308,0.8593494296073914,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366027832031,0.926121473312378,0.7680916786193848,0.5388683676719666,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.23663330078125,0.8510822653770447,0.5985620021820068,0.5720705389976501,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366638183594,0.7052710652351379,0.3305509984493255,1.522201418876648,288.2366027832031,284.95001220703125,299.96368408203125,292.31451416015625,297.8636169433594,297.2535705566406,288.236572265625,1.0,0.9141220450401306,0.2655795216560364,0.2655795216560364,1.0,1.0,-4.841398239135742,0.9677553772926332,3.873642921447754,-0.1216152608394622,1.0,1.0,0.0,381.4229431152344,388.0,55952.05859375,0.0,9665.3818359375,1.0,283.1499938964844,286.4963073730469,295.3169250488281,298.89849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302144050598145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851860,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.8454601764678955,0.58921879529953,0.5353590846061707,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.979628562927246,0.906882345676422,0.8596696257591248,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.9256527423858644,0.7716640830039978,0.5414199829101562,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.8497340083122253,0.5991230010986328,0.5727035999298096,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342529296875,0.7038931846618652,0.3305963575839996,1.5229251384735107,288.2342224121094,284.95001220703125,299.9338684082031,292.29266357421875,297.855224609375,297.2513427734375,288.23419189453125,1.0,0.9158309102058412,0.2650559246540069,0.2650559246540069,1.0,1.0,-4.845805644989014,0.9667066931724548,3.879098892211914,-0.1236257776618003,1.0,1.0,0.0,384.4733581542969,391.0,55926.17578125,0.0,9711.5341796875,1.0,283.1499938964844,286.4947509765625,295.29473876953125,298.8729553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305065870285034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.783447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851920,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.8454601764678955,0.58921879529953,0.5353590846061707,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.979628562927246,0.906882345676422,0.8596696257591248,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.9256527423858644,0.7716640830039978,0.5414199829101562,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.8497340083122253,0.5991230010986328,0.5727035999298096,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342529296875,0.7038931846618652,0.3305963575839996,1.5229251384735107,288.2342224121094,284.95001220703125,299.9338684082031,292.29266357421875,297.855224609375,297.2513427734375,288.23419189453125,1.0,0.9158309102058412,0.2650559246540069,0.2650559246540069,1.0,1.0,-4.845805644989014,0.9667066931724548,3.879098892211914,-0.1236257776618003,1.0,1.0,0.0,384.4733581542969,391.0,55926.17578125,0.0,9711.5341796875,1.0,283.1499938964844,286.4947509765625,295.29473876953125,298.8729553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305065870285034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.783447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851980,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.232421875,0.8435763120651245,0.5884682536125183,0.5347929000854492,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2323913574219,0.9779657125473022,0.907041609287262,0.8599380254745483,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2323913574219,0.925182044506073,0.7752053141593933,0.5439432859420776,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.232421875,0.8484087586402893,0.599680483341217,0.5733335614204407,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.232421875,0.7025285363197327,0.3306365609169006,1.5236250162124634,288.232421875,284.95001220703125,299.90728759765625,292.27606201171875,297.8475646972656,297.24920654296875,288.2323913574219,1.0,0.9175198674201964,0.2645323574542999,0.2645323574542999,1.0,1.0,-4.850091934204102,0.9656325578689576,3.8844594955444336,-0.1256325393915176,1.0,1.0,0.0,387.518310546875,394.0,55907.33984375,0.0,9757.1494140625,1.0,283.1499938964844,286.4935913085937,295.2774658203125,298.852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306119084358216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852040,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.232421875,0.8435763120651245,0.5884682536125183,0.5347929000854492,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2323913574219,0.9779657125473022,0.907041609287262,0.8599380254745483,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2323913574219,0.925182044506073,0.7752053141593933,0.5439432859420776,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.232421875,0.8484087586402893,0.599680483341217,0.5733335614204407,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.232421875,0.7025285363197327,0.3306365609169006,1.5236250162124634,288.232421875,284.95001220703125,299.90728759765625,292.27606201171875,297.8475646972656,297.24920654296875,288.2323913574219,1.0,0.9175198674201964,0.2645323574542999,0.2645323574542999,1.0,1.0,-4.850091934204102,0.9656325578689576,3.8844594955444336,-0.1256325393915176,1.0,1.0,0.0,387.518310546875,394.0,55907.33984375,0.0,9757.1494140625,1.0,283.1499938964844,286.4935913085937,295.2774658203125,298.852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306119084358216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852100,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2316589355469,0.8426464796066284,0.5880950689315796,0.5345117449760437,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2316589355469,0.9771288633346558,0.9071092009544371,0.8600600957870483,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2316589355469,0.9249496459960938,0.7769702076911926,0.5451996922492981,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2316589355469,0.8477548956871033,0.5999584794044495,0.5736477375030518,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.231689453125,0.7018517851829529,0.3306555151939392,1.5239695310592651,288.2316589355469,284.95001220703125,299.89532470703125,292.2698669433594,297.8439636230469,297.2481689453125,288.2316589355469,1.0,0.918359398841858,0.2642705738544464,0.2642705738544464,1.0,1.0,-4.852208137512207,0.9650883078575134,3.887120008468628,-0.1266363859176635,1.0,1.0,0.0,389.0396423339844,394.0,55899.98046875,0.0,9779.849609375,1.0,283.1499938964844,286.4931335449219,295.27020263671875,298.8441467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305494427680968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.176513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852160,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.231201171875,0.8417269587516785,0.5877256989479065,0.5342334508895874,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.231201171875,0.976288676261902,0.907164752483368,0.8601700067520142,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.231201171875,0.9247210025787354,0.778730571269989,0.5464521646499634,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.231201171875,0.8471083641052246,0.6002362966537476,0.5739614367485046,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.231201171875,0.7011799812316895,0.3306736350059509,1.5243089199066162,288.231201171875,284.95001220703125,299.88427734375,292.26513671875,297.8407287597656,297.2471923828125,288.231201171875,1.0,0.9191944599151612,0.2640081644058227,0.2640081644058227,1.0,1.0,-4.854302406311035,0.9645360708236694,3.8897666931152335,-0.127642348408699,1.0,1.0,0.0,390.5571899414063,397.0,55895.93359375,0.0,9802.4326171875,1.0,283.1499938964844,286.49285888671875,295.2650146484375,298.83770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930474817752838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.492431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852220,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.8399167656898499,0.5869975686073303,0.5336859226226807,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.9746002554893494,0.9072481989860536,0.8603625893592834,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.9242753386497498,0.78224116563797,0.5489491820335388,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.8458359837532043,0.6007925271987915,0.5745888352394104,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.699850857257843,0.3307088315486908,1.524980545043945,288.2308654785156,284.95001220703125,299.8650817871094,292.2601928710937,297.8349914550781,297.2453918457031,288.2308654785156,1.0,0.9208550453186036,0.2634833455085754,0.2634833455085754,1.0,1.0,-4.858450889587402,0.9634200930595398,3.895030975341797,-0.1296546161174774,1.0,1.0,0.0,393.58502197265625,400.0,55894.84765625,0.0,9847.4013671875,1.0,283.1499938964844,286.4927673339844,295.25933837890625,298.83013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302102327346802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.57275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.06787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852280,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.8399167656898499,0.5869975686073303,0.5336859226226807,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.9746002554893494,0.9072481989860536,0.8603625893592834,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.9242753386497498,0.78224116563797,0.5489491820335388,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.8458359837532043,0.6007925271987915,0.5745888352394104,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.699850857257843,0.3307088315486908,1.524980545043945,288.2308654785156,284.95001220703125,299.8650817871094,292.2601928710937,297.8349914550781,297.2453918457031,288.2308654785156,1.0,0.9208550453186036,0.2634833455085754,0.2634833455085754,1.0,1.0,-4.858450889587402,0.9634200930595398,3.895030975341797,-0.1296546161174774,1.0,1.0,0.0,393.58502197265625,400.0,55894.84765625,0.0,9847.4013671875,1.0,283.1499938964844,286.4927673339844,295.25933837890625,298.83013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302102327346802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.57275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.06787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852340,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.8381434082984924,0.5862844586372375,0.5331507921218872,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.9729039072990416,0.907304048538208,0.8605279326438904,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.9238457679748536,0.7857410907745361,0.5514382719993591,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.8445910215377808,0.6013517379760742,0.5752182006835938,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.6985419392585754,0.3307445645332336,1.525650978088379,288.2313232421875,284.95001220703125,299.8500061035156,292.2616271972656,297.8302917480469,297.2437438964844,288.2313537597656,1.0,0.9225074052810668,0.2629585266113281,0.2629585266113281,1.0,1.0,-4.86257266998291,0.9622957706451416,3.900276899337769,-0.1316664069890976,1.0,1.0,0.0,396.6056213378906,403.0,55903.76953125,0.0,9892.2548828125,1.0,283.1499938964844,286.4932556152344,295.2597351074219,298.8291931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297349452972412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.38720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852400,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.8381434082984924,0.5862844586372375,0.5331507921218872,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.9729039072990416,0.907304048538208,0.8605279326438904,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.9238457679748536,0.7857410907745361,0.5514382719993591,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.8445910215377808,0.6013517379760742,0.5752182006835938,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2313232421875,0.6985419392585754,0.3307445645332336,1.525650978088379,288.2313232421875,284.95001220703125,299.8500061035156,292.2616271972656,297.8302917480469,297.2437438964844,288.2313537597656,1.0,0.9225074052810668,0.2629585266113281,0.2629585266113281,1.0,1.0,-4.86257266998291,0.9622957706451416,3.900276899337769,-0.1316664069890976,1.0,1.0,0.0,396.6056213378906,403.0,55903.76953125,0.0,9892.2548828125,1.0,283.1499938964844,286.4932556152344,295.2597351074219,298.8291931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297349452972412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.38720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852460,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.8364073038101196,0.5855895280838013,0.5326310992240906,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.971200942993164,0.9073337316513062,0.8606677651405334,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.9234318137168884,0.789229154586792,0.5539187788963318,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.8433738350868225,0.6019161939620972,0.5758517384529114,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2325744628906,0.6972542405128479,0.3307823836803436,1.5263277292251587,288.23260498046875,284.95001220703125,299.8385009765625,292.2685241699219,297.8265686035156,297.2422790527344,288.232666015625,1.0,0.9241538047790528,0.2625157237052917,0.2625157237052917,1.0,1.0,-4.866684913635254,0.961484432220459,3.905200481414795,-0.1333607286214828,1.0,1.0,0.0,399.6195373535156,406.0,55922.35546875,0.0,9937.0751953125,1.0,283.1499938964844,286.49432373046875,295.2660217285156,298.8349914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291616082191468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.66357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852520,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.8364073038101196,0.5855895280838013,0.5326310992240906,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.971200942993164,0.9073337316513062,0.8606677651405334,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.9234318137168884,0.789229154586792,0.5539187788963318,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.8433738350868225,0.6019161939620972,0.5758517384529114,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2325744628906,0.6972542405128479,0.3307823836803436,1.5263277292251587,288.23260498046875,284.95001220703125,299.8385009765625,292.2685241699219,297.8265686035156,297.2422790527344,288.232666015625,1.0,0.9241538047790528,0.2625157237052917,0.2625157237052917,1.0,1.0,-4.866684913635254,0.961484432220459,3.905200481414795,-0.1333607286214828,1.0,1.0,0.0,399.6195373535156,406.0,55922.35546875,0.0,9937.0751953125,1.0,283.1499938964844,286.49432373046875,295.2660217285156,298.8349914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291616082191468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.66357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852580,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.23455810546875,0.8347068428993225,0.5849140286445618,0.5321285128593445,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23455810546875,0.969491183757782,0.9073371887207032,0.8607826828956604,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23455810546875,0.9230305552482604,0.792701780796051,0.556388795375824,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.23455810546875,0.8421833515167236,0.6024867296218872,0.5764906406402588,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2345275878906,0.6959876418113708,0.3308230638504028,1.5270155668258667,288.23455810546875,284.95001220703125,299.8297424316406,292.279541015625,297.8235778808594,297.2409973144531,288.234619140625,1.0,0.9257960915565492,0.262072890996933,0.262072890996933,1.0,1.0,-4.870795249938965,0.960681140422821,3.910114049911499,-0.1350440680980682,1.0,1.0,0.0,402.6285400390625,409.0,55948.953125,0.0,9981.9169921875,1.0,283.1499938964844,286.4958801269531,295.2769775390625,298.8464050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285790920257568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.92041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852640,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.23455810546875,0.8347068428993225,0.5849140286445618,0.5321285128593445,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23455810546875,0.969491183757782,0.9073371887207032,0.8607826828956604,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23455810546875,0.9230305552482604,0.792701780796051,0.556388795375824,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.23455810546875,0.8421833515167236,0.6024867296218872,0.5764906406402588,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2345275878906,0.6959876418113708,0.3308230638504028,1.5270155668258667,288.23455810546875,284.95001220703125,299.8297424316406,292.279541015625,297.8235778808594,297.2409973144531,288.234619140625,1.0,0.9257960915565492,0.262072890996933,0.262072890996933,1.0,1.0,-4.870795249938965,0.960681140422821,3.910114049911499,-0.1350440680980682,1.0,1.0,0.0,402.6285400390625,409.0,55948.953125,0.0,9981.9169921875,1.0,283.1499938964844,286.4958801269531,295.2769775390625,298.8464050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285790920257568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.92041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852700,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2357177734375,0.8338680267333984,0.584581732749939,0.5318820476531982,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2357177734375,0.9686338901519777,0.9073318243026732,0.860833466053009,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2357177734375,0.9228340983390808,0.7944334745407104,0.557620644569397,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2357177734375,0.8415969610214233,0.6027738451957703,0.5768117308616638,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2356872558594,0.6953614354133606,0.3308443129062652,1.527363419532776,288.2357177734375,284.95001220703125,299.8263244628906,292.2865295410156,297.8222961425781,297.2403869628906,288.2357788085937,1.0,0.9266161918640136,0.2618514895439148,0.2618514895439148,1.0,1.0,-4.87285041809082,0.9602788090705872,3.912571430206299,-0.1358855068683624,1.0,1.0,0.0,404.1326599121094,409.0,55964.5078125,0.0,10004.3623046875,1.0,283.1499938964844,286.4967956542969,295.28369140625,298.8535461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282464385032654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.07666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.057373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852760,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.237060546875,0.8330377340316772,0.5842548608779907,0.5316402912139893,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.237060546875,0.9677750468254088,0.9073200225830078,0.860878050327301,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.237060546875,0.9226401448249816,0.7961602807044983,0.558849036693573,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.237060546875,0.8410171270370483,0.6030628085136414,0.5771344304084778,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2370300292969,0.6947405338287354,0.3308665454387665,1.527715086936951,288.237060546875,284.95001220703125,299.8235168457031,292.29443359375,297.8212280273437,297.23980712890625,288.2371520996094,1.0,0.9274356365203856,0.2616114020347595,0.2616114020347595,1.0,1.0,-4.87490701675415,0.9598060846328736,3.915100574493408,-0.1367966532707214,1.0,1.0,0.0,405.63568115234375,410.0,55982.22265625,0.0,10026.8232421875,1.0,283.1499938964844,286.4978332519531,295.29150390625,298.8619689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279157519340516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.72509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852820,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23992919921875,0.8319834470748901,0.5836173892021179,0.5311263203620911,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.9667901992797852,0.9072826504707336,0.8609075546264648,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.9230750203132628,0.7996039390563965,0.5612645149230957,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.8404725790023804,0.6036474704742432,0.5777392387390137,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2398986816406,0.6940558552742004,0.3309164941310882,1.5282187461853027,288.2399597167969,284.95001220703125,299.819580078125,292.3128662109375,297.8194885253906,297.2387390136719,288.24005126953125,1.0,0.9285358786582948,0.2611311972141266,0.2611311972141266,1.0,1.0,-4.8785719871521,0.958745300769806,3.9198267459869385,-0.1386217772960662,1.0,1.0,0.0,407.4328918457031,410.0,56019.87109375,0.0,10059.53125,1.0,283.1499938964844,286.5000915527344,295.3096618652344,298.8816223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272001385688782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.92626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.451416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852880,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23992919921875,0.8319834470748901,0.5836173892021179,0.5311263203620911,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.9667901992797852,0.9072826504707336,0.8609075546264648,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.9230750203132628,0.7996039390563965,0.5612645149230957,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.8404725790023804,0.6036474704742432,0.5777392387390137,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2398986816406,0.6940558552742004,0.3309164941310882,1.5282187461853027,288.2399597167969,284.95001220703125,299.819580078125,292.3128662109375,297.8194885253906,297.2387390136719,288.24005126953125,1.0,0.9285358786582948,0.2611311972141266,0.2611311972141266,1.0,1.0,-4.8785719871521,0.958745300769806,3.9198267459869385,-0.1386217772960662,1.0,1.0,0.0,407.4328918457031,410.0,56019.87109375,0.0,10059.53125,1.0,283.1499938964844,286.5000915527344,295.3096618652344,298.8816223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272001385688782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.92626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.451416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852940,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431945800781,0.8314216136932373,0.5830051302909851,0.5305979251861572,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431945800781,0.9664010405540466,0.9072267413139344,0.8608816862106323,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431945800781,0.924168586730957,0.8030259013175964,0.5636379718780518,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431945800781,0.8404255509376526,0.6042441725730896,0.5783165097236633,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431640625,0.6938244104385376,0.3309767246246338,1.5285838842391968,288.2431945800781,284.95001220703125,299.8178100585937,292.3345947265625,297.8183288574219,297.23779296875,288.2432861328125,1.0,0.9292391538619996,0.2606509923934936,0.2606509923934936,1.0,1.0,-4.881901741027832,0.9576040506362916,3.92429780960083,-0.1404514163732528,1.0,1.0,0.0,408.244384765625,410.0,56061.87109375,0.0,10082.416015625,1.0,283.1499938964844,286.5025634765625,295.3310546875,298.9049377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264230132102966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853000,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431945800781,0.8314216136932373,0.5830051302909851,0.5305979251861572,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431945800781,0.9664010405540466,0.9072267413139344,0.8608816862106323,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431945800781,0.924168586730957,0.8030259013175964,0.5636379718780518,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431945800781,0.8404255509376526,0.6042441725730896,0.5783165097236633,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431640625,0.6938244104385376,0.3309767246246338,1.5285838842391968,288.2431945800781,284.95001220703125,299.8178100585937,292.3345947265625,297.8183288574219,297.23779296875,288.2432861328125,1.0,0.9292391538619996,0.2606509923934936,0.2606509923934936,1.0,1.0,-4.881901741027832,0.9576040506362916,3.92429780960083,-0.1404514163732528,1.0,1.0,0.0,408.244384765625,410.0,56061.87109375,0.0,10082.416015625,1.0,283.1499938964844,286.5025634765625,295.3310546875,298.9049377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264230132102966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
