time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853060,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.8310515284538269,0.5824205875396729,0.5300796031951904,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.96623033285141,0.90714293718338,0.8608181476593018,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.925484299659729,0.8063704967498779,0.5659581422805786,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.840569257736206,0.6048566102981567,0.5788930654525757,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.6937671899795532,0.3310467600822449,1.5289244651794434,288.246826171875,284.95001220703125,299.8179016113281,292.3592834472656,297.8174743652344,297.2366943359375,288.2469482421875,1.0,0.9298059940338136,0.2602012455463409,0.2602012455463409,1.0,1.0,-4.885103225708008,0.956549346446991,3.928554058074951,-0.1421661674976349,1.0,1.0,0.0,408.6839599609375,410.0,56108.67578125,0.0,10101.5927734375,1.0,283.1499938964844,286.5053405761719,295.3553466796875,298.9315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255810976028442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.03857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853120,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.8310515284538269,0.5824205875396729,0.5300796031951904,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.96623033285141,0.90714293718338,0.8608181476593018,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.925484299659729,0.8063704967498779,0.5659581422805786,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.246826171875,0.840569257736206,0.6048566102981567,0.5788930654525757,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.6937671899795532,0.3310467600822449,1.5289244651794434,288.246826171875,284.95001220703125,299.8179016113281,292.3592834472656,297.8174743652344,297.2366943359375,288.2469482421875,1.0,0.9298059940338136,0.2602012455463409,0.2602012455463409,1.0,1.0,-4.885103225708008,0.956549346446991,3.928554058074951,-0.1421661674976349,1.0,1.0,0.0,408.6839599609375,410.0,56108.67578125,0.0,10101.5927734375,1.0,283.1499938964844,286.5053405761719,295.3553466796875,298.9315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255810976028442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.03857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853180,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2508850097656,0.8307996988296509,0.5818689465522766,0.5295831561088562,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.966176986694336,0.9070172905921936,0.8607085943222046,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.9268935918807985,0.8095977306365967,0.568193793296814,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.8408275246620178,0.6054875254631042,0.579478919506073,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2508544921875,0.6938139200210571,0.3311263620853424,1.5292710065841677,288.2509155273437,284.95001220703125,299.8197021484375,292.38671875,297.81689453125,297.23541259765625,288.25103759765625,1.0,0.9302825331687928,0.2597514688968658,0.2597514688968658,1.0,1.0,-4.888192653656006,0.9554712176322936,3.9327213764190674,-0.1438838988542556,1.0,1.0,0.0,408.9053955078125,410.0,56161.07421875,0.0,10118.4208984375,1.0,283.1499938964844,286.5084533691406,295.3828125,298.9617614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247339367866516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853240,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2508850097656,0.8307996988296509,0.5818689465522766,0.5295831561088562,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.966176986694336,0.9070172905921936,0.8607085943222046,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.9268935918807985,0.8095977306365967,0.568193793296814,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2509155273437,0.8408275246620178,0.6054875254631042,0.579478919506073,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2508544921875,0.6938139200210571,0.3311263620853424,1.5292710065841677,288.2509155273437,284.95001220703125,299.8197021484375,292.38671875,297.81689453125,297.23541259765625,288.25103759765625,1.0,0.9302825331687928,0.2597514688968658,0.2597514688968658,1.0,1.0,-4.888192653656006,0.9554712176322936,3.9327213764190674,-0.1438838988542556,1.0,1.0,0.0,408.9053955078125,410.0,56161.07421875,0.0,10118.4208984375,1.0,283.1499938964844,286.5084533691406,295.3828125,298.9617614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247339367866516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853300,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.8306913375854492,0.5815991163253784,0.5293394923210144,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.9661662578582764,0.906946897506714,0.8606451749801636,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.9276097416877748,0.8111958503723145,0.5692977905273438,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.8409733176231384,0.6058061122894287,0.5797739028930664,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25299072265625,0.6938524842262268,0.3311681747436523,1.5294479131698608,288.2530517578125,284.95001220703125,299.8211975097656,292.4013671875,297.8166809082031,297.2347717285156,288.253173828125,1.0,0.9305080771446228,0.2595266103744507,0.2595266103744507,1.0,1.0,-4.8897223472595215,0.9549282789230348,3.934793949127197,-0.1447460204362869,1.0,1.0,0.0,408.9849243164063,410.0,56188.50390625,0.0,10126.5078125,1.0,283.1499938964844,286.5101013183594,295.39715576171875,298.9776611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242722988128662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.532470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853360,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553100585937,0.8305973410606384,0.5813356637954712,0.5291008949279785,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553405761719,0.966167449951172,0.9068692922592164,0.8605734705924988,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553405761719,0.9283350706100464,0.8127818703651428,0.5703909993171692,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553100585937,0.8411323428153992,0.6061273813247681,0.5800707340240479,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552795410156,0.6939035058021545,0.3312123119831085,1.5296308994293213,288.2553405761719,284.95001220703125,299.822998046875,292.41656494140625,297.81658935546875,297.234130859375,288.2554626464844,1.0,0.9307245016098022,0.259297639131546,0.259297639131546,1.0,1.0,-4.891244411468506,0.9543680548667908,3.9368765354156494,-0.1456235945224762,1.0,1.0,0.0,409.0405883789063,410.0,56217.65625,0.0,10134.365234375,1.0,283.1499938964844,286.5118408203125,295.41229248046875,298.9944152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238159656524658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.99462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.332275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.8304355144500732,0.5808217525482178,0.5286341905593872,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.9661900401115416,0.9066990613937378,0.8604137897491455,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.929800510406494,0.8159324526786804,0.5725586414337158,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.8414738178253174,0.606775164604187,0.5806683301925659,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601013183594,0.6940281987190247,0.3313058614730835,1.530012607574463,288.2601623535156,284.95001220703125,299.8275756835937,292.4485778808594,297.816650390625,297.23291015625,288.2602844238281,1.0,0.9311426877975464,0.2588397264480591,0.2588397264480591,1.0,1.0,-4.894283771514893,0.9532431960105896,3.941040277481079,-0.147369384765625,1.0,1.0,0.0,409.1115417480469,410.0,56279.2890625,0.0,10149.7255859375,1.0,283.1499938964844,286.5155029296875,295.444091796875,299.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228776693344116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.691162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.8304355144500732,0.5808217525482178,0.5286341905593872,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.9661900401115416,0.9066990613937378,0.8604137897491455,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.929800510406494,0.8159324526786804,0.5725586414337158,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.8414738178253174,0.606775164604187,0.5806683301925659,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601013183594,0.6940281987190247,0.3313058614730835,1.530012607574463,288.2601623535156,284.95001220703125,299.8275756835937,292.4485778808594,297.816650390625,297.23291015625,288.2602844238281,1.0,0.9311426877975464,0.2588397264480591,0.2588397264480591,1.0,1.0,-4.894283771514893,0.9532431960105896,3.941040277481079,-0.147369384765625,1.0,1.0,0.0,409.1115417480469,410.0,56279.2890625,0.0,10149.7255859375,1.0,283.1499938964844,286.5155029296875,295.444091796875,299.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228776693344116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.691162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853540,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.265380859375,0.8303015232086182,0.5803267955780029,0.5281834006309509,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.9662294387817384,0.906506359577179,0.8602311611175537,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.9312753677368164,0.8190523982048035,0.5747026801109314,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.265380859375,0.8418384194374084,0.6074289679527283,0.5812704563140869,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.26531982421875,0.6941772699356079,0.3314078748226166,1.53042471408844,288.2654113769531,284.95001220703125,299.8332214355469,292.482421875,297.8170471191406,297.2318115234375,288.2655334472656,1.0,0.9315492510795592,0.2583818137645721,0.2583818137645721,1.0,1.0,-4.897327899932861,0.9521175026893616,3.945210456848145,-0.1490762382745742,1.0,1.0,0.0,409.1466979980469,410.0,56346.00390625,0.0,10164.8271484375,1.0,283.1499938964844,286.5194702148437,295.4779663085937,299.067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219407439231871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.05810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853600,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.265380859375,0.8303015232086182,0.5803267955780029,0.5281834006309509,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.9662294387817384,0.906506359577179,0.8602311611175537,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.9312753677368164,0.8190523982048035,0.5747026801109314,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.265380859375,0.8418384194374084,0.6074289679527283,0.5812704563140869,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.26531982421875,0.6941772699356079,0.3314078748226166,1.53042471408844,288.2654113769531,284.95001220703125,299.8332214355469,292.482421875,297.8170471191406,297.2318115234375,288.2655334472656,1.0,0.9315492510795592,0.2583818137645721,0.2583818137645721,1.0,1.0,-4.897327899932861,0.9521175026893616,3.945210456848145,-0.1490762382745742,1.0,1.0,0.0,409.1466979980469,410.0,56346.00390625,0.0,10164.8271484375,1.0,283.1499938964844,286.5194702148437,295.4779663085937,299.067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219407439231871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.05810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853660,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708740234375,0.8301809430122375,0.5798431038856506,0.5277422666549683,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709045410156,0.9662744402885436,0.9062991738319396,0.8600341081619263,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709045410156,0.932748794555664,0.822152853012085,0.5768323540687561,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708740234375,0.8422133922576904,0.6080857515335083,0.5818749666213989,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27081298828125,0.6943382620811462,0.3315154016017914,1.530858278274536,288.2709045410156,284.95001220703125,299.8397216796875,292.5178527832031,297.8175964355469,297.23077392578125,288.27105712890625,1.0,0.9319515228271484,0.2579681575298309,0.2579681575298309,1.0,1.0,-4.9003777503967285,0.951162815093994,3.9492149353027344,-0.1505833119153976,1.0,1.0,0.0,409.1676940917969,410.0,56415.890625,0.0,10179.8515625,1.0,283.1499938964844,286.52362060546875,295.5130920410156,299.10699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209590554237366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853720,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708740234375,0.8301809430122375,0.5798431038856506,0.5277422666549683,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709045410156,0.9662744402885436,0.9062991738319396,0.8600341081619263,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709045410156,0.932748794555664,0.822152853012085,0.5768323540687561,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708740234375,0.8422133922576904,0.6080857515335083,0.5818749666213989,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27081298828125,0.6943382620811462,0.3315154016017914,1.530858278274536,288.2709045410156,284.95001220703125,299.8397216796875,292.5178527832031,297.8175964355469,297.23077392578125,288.27105712890625,1.0,0.9319515228271484,0.2579681575298309,0.2579681575298309,1.0,1.0,-4.9003777503967285,0.951162815093994,3.9492149353027344,-0.1505833119153976,1.0,1.0,0.0,409.1676940917969,410.0,56415.890625,0.0,10179.8515625,1.0,283.1499938964844,286.52362060546875,295.5130920410156,299.10699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209590554237366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853780,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767639160156,0.8300758600234985,0.579376757144928,0.5273163914680481,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767944335937,0.966319978237152,0.9060649871826172,0.8598116040229797,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767944335937,0.9342119693756104,0.8252159953117371,0.5789360404014587,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767639160156,0.8425978422164917,0.6087446808815002,0.5824813842773438,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767028808594,0.6945130825042725,0.3316319286823272,1.5313295125961304,288.2767944335937,284.95001220703125,299.8468933105469,292.5545654296875,297.81842041015625,297.22979736328125,288.2769470214844,1.0,0.9323503971099854,0.2575545310974121,0.2575545310974121,1.0,1.0,-4.903432369232178,0.9502130150794984,3.9532196521759033,-0.1520472168922424,1.0,1.0,0.0,409.17669677734375,410.0,56490.6015625,0.0,10194.8134765625,1.0,283.1499938964844,286.528076171875,295.5499572753906,299.1485290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200137853622437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.23876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.285400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853840,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767639160156,0.8300758600234985,0.579376757144928,0.5273163914680481,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767944335937,0.966319978237152,0.9060649871826172,0.8598116040229797,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767944335937,0.9342119693756104,0.8252159953117371,0.5789360404014587,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767639160156,0.8425978422164917,0.6087446808815002,0.5824813842773438,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767028808594,0.6945130825042725,0.3316319286823272,1.5313295125961304,288.2767944335937,284.95001220703125,299.8468933105469,292.5545654296875,297.81842041015625,297.22979736328125,288.2769470214844,1.0,0.9323503971099854,0.2575545310974121,0.2575545310974121,1.0,1.0,-4.903432369232178,0.9502130150794984,3.9532196521759033,-0.1520472168922424,1.0,1.0,0.0,409.17669677734375,410.0,56490.6015625,0.0,10194.8134765625,1.0,283.1499938964844,286.528076171875,295.5499572753906,299.1485290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200137853622437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.23876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.285400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853900,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27978515625,0.8300254344940186,0.5791464447975159,0.5271061062812805,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2798156738281,0.9663421511650084,0.9059428572654724,0.859695553779602,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2798156738281,0.9349396228790284,0.8267407417297363,0.579983115196228,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27978515625,0.8427911996841431,0.6090744733810425,0.58278489112854,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797241210937,0.6946025490760803,0.3316918611526489,1.5315722227096558,288.27978515625,284.95001220703125,299.85064697265625,292.5733337402344,297.8188171386719,297.22930908203125,288.27996826171875,1.0,0.9325494170188904,0.2573477029800415,0.2573477029800415,1.0,1.0,-4.9049601554870605,0.9497376680374146,3.955222368240357,-0.1527746021747589,1.0,1.0,0.0,409.1798706054688,410.0,56528.6640625,0.0,10202.291015625,1.0,283.1499938964844,286.53033447265625,295.5686340332031,299.1696472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195284247398376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.64990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.8056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853960,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2828369140625,0.8299763798713684,0.5789187550544739,0.5268981456756592,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2828674316406,0.9663625955581664,0.9058151245117188,0.8595744371414185,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2828674316406,0.9356627464294434,0.82825767993927,0.5810248255729675,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2828674316406,0.8429847955703735,0.6094039082527161,0.583088219165802,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28277587890625,0.6946932673454285,0.3317532539367676,1.5318217277526855,288.2828674316406,284.95001220703125,299.8544921875,292.59228515625,297.8193054199219,297.2288513183594,288.28302001953125,1.0,0.9327479600906372,0.2571459412574768,0.2571459412574768,1.0,1.0,-4.906486034393311,0.9492807388305664,3.957205295562744,-0.1534871011972427,1.0,1.0,0.0,409.182373046875,410.0,56567.58203125,0.0,10209.7587890625,1.0,283.1499938964844,286.5326538085937,295.5875549316406,299.1910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190454483032228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3580.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854020,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892150878906,0.8298819065093994,0.5784725546836853,0.5264910459518433,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.28924560546875,0.9663941860198976,0.905534327030182,0.8593089580535889,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28924560546875,0.9370887279510498,0.8312569260597229,0.5830848217010498,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892150878906,0.8433704972267151,0.6100597977638245,0.5836926102638245,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891540527344,0.694878876209259,0.3318821787834167,1.5323489904403689,288.2892150878906,284.95001220703125,299.8623352050781,292.6307373046875,297.8202819824219,297.2279357910156,288.2893981933594,1.0,0.9331430792808532,0.2567424178123474,0.2567424178123474,1.0,1.0,-4.909523963928223,0.9483656287193298,3.961158514022827,-0.1549247801303863,1.0,1.0,0.0,409.1864318847656,410.0,56648.0859375,0.0,10224.62890625,1.0,283.1499938964844,286.5374755859375,295.6260986328125,299.2348022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181112051010132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.74365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.717529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854080,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892150878906,0.8298819065093994,0.5784725546836853,0.5264910459518433,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.28924560546875,0.9663941860198976,0.905534327030182,0.8593089580535889,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28924560546875,0.9370887279510498,0.8312569260597229,0.5830848217010498,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892150878906,0.8433704972267151,0.6100597977638245,0.5836926102638245,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891540527344,0.694878876209259,0.3318821787834167,1.5323489904403689,288.2892150878906,284.95001220703125,299.8623352050781,292.6307373046875,297.8202819824219,297.2279357910156,288.2893981933594,1.0,0.9331430792808532,0.2567424178123474,0.2567424178123474,1.0,1.0,-4.909523963928223,0.9483656287193298,3.961158514022827,-0.1549247801303863,1.0,1.0,0.0,409.1864318847656,410.0,56648.0859375,0.0,10224.62890625,1.0,283.1499938964844,286.5374755859375,295.6260986328125,299.2348022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181112051010132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.74365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.717529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854140,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956848144531,0.8297892808914185,0.5780320763587952,0.5260894298553467,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957458496094,0.9664179682731628,0.9052332639694214,0.8590250611305237,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29571533203125,0.9384955167770386,0.834229052066803,0.5851262211799622,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29571533203125,0.8437545895576477,0.610712468624115,0.5842943787574768,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956237792969,0.6950671076774597,0.3320156037807464,1.5328967571258545,288.29571533203125,284.95001220703125,299.8702087402344,292.6695861816406,297.8212585449219,297.22705078125,288.2958984375,1.0,0.933536171913147,0.2563388645648956,0.2563388645648956,1.0,1.0,-4.912545204162598,0.9474456906318665,3.965099573135376,-0.1563642770051956,1.0,1.0,0.0,409.19091796875,410.0,56730.2421875,0.0,10239.4375,1.0,283.1499938964844,286.5423889160156,295.6649780273437,299.27911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917182445526123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.1337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854200,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956848144531,0.8297892808914185,0.5780320763587952,0.5260894298553467,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957458496094,0.9664179682731628,0.9052332639694214,0.8590250611305237,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29571533203125,0.9384955167770386,0.834229052066803,0.5851262211799622,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29571533203125,0.8437545895576477,0.610712468624115,0.5842943787574768,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956237792969,0.6950671076774597,0.3320156037807464,1.5328967571258545,288.29571533203125,284.95001220703125,299.8702087402344,292.6695861816406,297.8212585449219,297.22705078125,288.2958984375,1.0,0.933536171913147,0.2563388645648956,0.2563388645648956,1.0,1.0,-4.912545204162598,0.9474456906318665,3.965099573135376,-0.1563642770051956,1.0,1.0,0.0,409.19091796875,410.0,56730.2421875,0.0,10239.4375,1.0,283.1499938964844,286.5423889160156,295.6649780273437,299.27911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917182445526123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.1337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854260,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.8296971917152405,0.5775960087776184,0.525692343711853,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9664309024810792,0.9049065113067628,0.8587177395820618,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9398784041404724,0.837166428565979,0.5871440768241882,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.8441348671913147,0.6113590598106384,0.5848910212516785,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.695257306098938,0.3321535587310791,1.5334662199020386,288.30230712890625,284.95001220703125,299.8779296875,292.7086181640625,297.8222045898437,297.22613525390625,288.302490234375,1.0,0.9339258670806884,0.2559062838554382,0.2559062838554382,1.0,1.0,-4.915534973144531,0.9464048147201538,3.969130277633667,-0.1579184085130691,1.0,1.0,0.0,409.1967468261719,410.0,56813.84765625,0.0,10254.123046875,1.0,283.1499938964844,286.54736328125,295.7040100097656,299.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162749648094176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.50830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854320,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.8296971917152405,0.5775960087776184,0.525692343711853,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9664309024810792,0.9049065113067628,0.8587177395820618,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9398784041404724,0.837166428565979,0.5871440768241882,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.8441348671913147,0.6113590598106384,0.5848910212516785,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.695257306098938,0.3321535587310791,1.5334662199020386,288.30230712890625,284.95001220703125,299.8779296875,292.7086181640625,297.8222045898437,297.22613525390625,288.302490234375,1.0,0.9339258670806884,0.2559062838554382,0.2559062838554382,1.0,1.0,-4.915534973144531,0.9464048147201538,3.969130277633667,-0.1579184085130691,1.0,1.0,0.0,409.1967468261719,410.0,56813.84765625,0.0,10254.123046875,1.0,283.1499938964844,286.54736328125,295.7040100097656,299.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162749648094176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.50830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854380,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3089599609375,0.8296034932136536,0.5771622061729431,0.525297999382019,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090209960937,0.9664297699928284,0.9045490622520448,0.8583825826644897,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3089904785156,0.941232442855835,0.8400614261627197,0.5891333818435669,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3089904785156,0.844508707523346,0.6119962334632874,0.5854796767234802,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30889892578125,0.695448100566864,0.3322956264019012,1.5340559482574463,288.3089904785156,284.95001220703125,299.8852233886719,292.7474975585937,297.82305908203125,297.2251892089844,288.3091735839844,1.0,0.934310019016266,0.2554736733436584,0.2554736733436584,1.0,1.0,-4.91847562789917,0.945348024368286,3.973127603530884,-0.1594790965318679,1.0,1.0,0.0,409.2049865722656,410.0,56898.34375,0.0,10268.6015625,1.0,283.1499938964844,286.55242919921875,295.742919921875,299.36834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153965711593628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.53564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854440,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3089599609375,0.8296034932136536,0.5771622061729431,0.525297999382019,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090209960937,0.9664297699928284,0.9045490622520448,0.8583825826644897,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3089904785156,0.941232442855835,0.8400614261627197,0.5891333818435669,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3089904785156,0.844508707523346,0.6119962334632874,0.5854796767234802,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30889892578125,0.695448100566864,0.3322956264019012,1.5340559482574463,288.3089904785156,284.95001220703125,299.8852233886719,292.7474975585937,297.82305908203125,297.2251892089844,288.3091735839844,1.0,0.934310019016266,0.2554736733436584,0.2554736733436584,1.0,1.0,-4.91847562789917,0.945348024368286,3.973127603530884,-0.1594790965318679,1.0,1.0,0.0,409.2049865722656,410.0,56898.34375,0.0,10268.6015625,1.0,283.1499938964844,286.55242919921875,295.742919921875,299.36834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153965711593628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.53564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854500,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.8295561075210571,0.5769454836845398,0.5251011848449707,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3123474121094,0.9664259552955629,0.904363453388214,0.8582087755203247,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3123474121094,0.9419017434120178,0.8414995670318604,0.5901216268539429,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.8446941375732422,0.6123126745223999,0.5857720971107483,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.6955435276031494,0.3323675692081451,1.5343551635742188,288.3123474121094,284.95001220703125,299.888671875,292.76678466796875,297.8234558105469,297.2247314453125,288.3125305175781,1.0,0.9345007538795472,0.2552573680877685,0.2552573680877685,1.0,1.0,-4.919933319091797,0.9448164105415344,3.9751172065734863,-0.1602602750062942,1.0,1.0,0.0,409.2097473144531,410.0,56940.76953125,0.0,10275.79296875,1.0,283.1499938964844,286.5549621582031,295.7622985839844,299.390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149729013442992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.69482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854560,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.315673828125,0.8295078873634338,0.5767285823822021,0.5249044299125671,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157043457031,0.9664188027381896,0.9041709303855896,0.8580287098884583,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157043457031,0.942564070224762,0.8429278135299683,0.5911033153533936,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.315673828125,0.8448777794837952,0.6126265525817871,0.5860623121261597,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.6956387162208557,0.3324400782585144,1.5346577167510986,288.315673828125,284.95001220703125,299.8919372558594,292.78594970703125,297.8237609863281,297.2242431640625,288.3158569335937,1.0,0.9346898794174194,0.2550593316555023,0.2550593316555023,1.0,1.0,-4.921377658843994,0.9443500638008118,3.977027654647827,-0.1609742790460586,1.0,1.0,0.0,409.2151794433594,410.0,56983.08203125,0.0,10282.9248046875,1.0,283.1499938964844,286.5574951171875,295.78155517578125,299.4128112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145594835281372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.867919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854620,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.8294064998626709,0.5762923359870911,0.5245094895362854,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.96638822555542,0.9037535190582277,0.8576393723487854,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.9438584446907043,0.8457382321357727,0.593035876750946,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.8452357053756714,0.6132411360740662,0.5866314768791199,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.695827066898346,0.3325873017311096,1.535274863243103,288.3222961425781,284.95001220703125,299.8978271484375,292.8236694335937,297.82421875,297.2232360839844,288.3224792480469,1.0,0.9350599050521852,0.2546632885932922,0.2546632885932922,1.0,1.0,-4.924193382263184,0.943408727645874,3.9807846546173096,-0.1623985469341278,1.0,1.0,0.0,409.2292175292969,410.0,57067.1640625,0.0,10296.8681640625,1.0,283.1499938964844,286.5625,295.8193054199219,299.4564208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137568473815918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.23583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.435302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854680,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.8294064998626709,0.5762923359870911,0.5245094895362854,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.96638822555542,0.9037535190582277,0.8576393723487854,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.9438584446907043,0.8457382321357727,0.593035876750946,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.8452357053756714,0.6132411360740662,0.5866314768791199,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.695827066898346,0.3325873017311096,1.535274863243103,288.3222961425781,284.95001220703125,299.8978271484375,292.8236694335937,297.82421875,297.2232360839844,288.3224792480469,1.0,0.9350599050521852,0.2546632885932922,0.2546632885932922,1.0,1.0,-4.924193382263184,0.943408727645874,3.9807846546173096,-0.1623985469341278,1.0,1.0,0.0,409.2292175292969,410.0,57067.1640625,0.0,10296.8681640625,1.0,283.1499938964844,286.5625,295.8193054199219,299.4564208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137568473815918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.23583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.435302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854740,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8293015360832214,0.5758535265922546,0.52411288022995,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.9663477540016174,0.9033169746398926,0.8572326302528381,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.9451302886009216,0.8485214114189148,0.5949500203132629,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8455877304077148,0.6138476729393005,0.5871935486793518,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.6960138082504272,0.3327354192733764,1.5358978509902954,288.3288879394531,284.95001220703125,299.9027099609375,292.86041259765625,297.8244934082031,297.2221984863281,288.3290405273437,1.0,0.935424506664276,0.2542672157287597,0.2542672157287597,1.0,1.0,-4.926961898803711,0.9424559473991394,3.984505891799927,-0.1638267487287521,1.0,1.0,0.0,409.2452697753906,410.0,57150.6015625,0.0,10310.6103515625,1.0,283.1499938964844,286.5675048828125,295.8564758300781,299.4994812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130253195762634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854800,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8293015360832214,0.5758535265922546,0.52411288022995,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.9663477540016174,0.9033169746398926,0.8572326302528381,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.9451302886009216,0.8485214114189148,0.5949500203132629,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.8455877304077148,0.6138476729393005,0.5871935486793518,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.6960138082504272,0.3327354192733764,1.5358978509902954,288.3288879394531,284.95001220703125,299.9027099609375,292.86041259765625,297.8244934082031,297.2221984863281,288.3290405273437,1.0,0.935424506664276,0.2542672157287597,0.2542672157287597,1.0,1.0,-4.926961898803711,0.9424559473991394,3.984505891799927,-0.1638267487287521,1.0,1.0,0.0,409.2452697753906,410.0,57150.6015625,0.0,10310.6103515625,1.0,283.1499938964844,286.5675048828125,295.8564758300781,299.4994812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130253195762634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854860,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352355957031,0.8291870355606079,0.5754066705703735,0.5237103700637817,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.9662846326828004,0.9028379917144777,0.8567877411842346,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.9463606476783752,0.8512426614761353,0.5968227982521057,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352355957031,0.8459250926971436,0.6144338846206665,0.5877379775047302,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.6961952447891235,0.3328839540481567,1.536526799201965,288.33526611328125,284.95001220703125,299.9064025878906,292.8958435058594,297.8243408203125,297.2210693359375,288.3354187011719,1.0,0.935775637626648,0.2538904249668121,0.2538904249668121,1.0,1.0,-4.929613590240479,0.941550612449646,3.988062858581543,-0.1651891320943832,1.0,1.0,0.0,409.2660217285156,410.0,57231.7890625,0.0,10323.8310546875,1.0,283.1499938964844,286.5723571777344,295.8919982910156,299.5408630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123302102088928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
