time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854920,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352355957031,0.8291870355606079,0.5754066705703735,0.5237103700637817,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.9662846326828004,0.9028379917144777,0.8567877411842346,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.9463606476783752,0.8512426614761353,0.5968227982521057,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352355957031,0.8459250926971436,0.6144338846206665,0.5877379775047302,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.6961952447891235,0.3328839540481567,1.536526799201965,288.33526611328125,284.95001220703125,299.9064025878906,292.8958435058594,297.8243408203125,297.2210693359375,288.3354187011719,1.0,0.935775637626648,0.2538904249668121,0.2538904249668121,1.0,1.0,-4.929613590240479,0.941550612449646,3.988062858581543,-0.1651891320943832,1.0,1.0,0.0,409.2660217285156,410.0,57231.7890625,0.0,10323.8310546875,1.0,283.1499938964844,286.5723571777344,295.8919982910156,299.5408630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123302102088928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854980,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.8290650248527527,0.5749524831771851,0.5233021378517151,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9662059545516968,0.902330756187439,0.8563172817230225,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9475603103637696,0.8539223670959473,0.5986676216125488,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.8462517857551575,0.6150054335594177,0.5882694125175476,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.6963722109794617,0.3330318629741668,1.5371556282043457,288.3414611816406,284.95001220703125,299.9086303710937,292.9297180175781,297.8238830566406,297.2198486328125,288.34161376953125,1.0,0.9361164569854736,0.2535136342048645,0.2535136342048645,1.0,1.0,-4.932178020477295,0.940626859664917,3.991550922393799,-0.1665560752153396,1.0,1.0,0.0,409.2898559570313,410.0,57310.99609375,0.0,10336.662109375,1.0,283.1499938964844,286.5771179199219,295.9263000488281,299.5809631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117160439491272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.98291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855040,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.8290650248527527,0.5749524831771851,0.5233021378517151,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9662059545516968,0.902330756187439,0.8563172817230225,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9475603103637696,0.8539223670959473,0.5986676216125488,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.8462517857551575,0.6150054335594177,0.5882694125175476,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.6963722109794617,0.3330318629741668,1.5371556282043457,288.3414611816406,284.95001220703125,299.9086303710937,292.9297180175781,297.8238830566406,297.2198486328125,288.34161376953125,1.0,0.9361164569854736,0.2535136342048645,0.2535136342048645,1.0,1.0,-4.932178020477295,0.940626859664917,3.991550922393799,-0.1665560752153396,1.0,1.0,0.0,409.2898559570313,410.0,57310.99609375,0.0,10336.662109375,1.0,283.1499938964844,286.5771179199219,295.9263000488281,299.5809631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117160439491272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.98291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855100,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3444519042969,0.8289999961853027,0.5747213959693909,0.5230949521064758,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.9661588668823242,0.902063250541687,0.8560696244239807,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.9481459856033324,0.8552419543266296,0.599576473236084,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3444519042969,0.8464097380638123,0.6152837872505188,0.5885286927223206,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.6964582800865173,0.3331052660942077,1.5374690294265747,288.344482421875,284.95001220703125,299.9091491699219,292.94598388671875,297.823486328125,297.21923828125,288.3446350097656,1.0,0.9362817406654358,0.2533252537250519,0.2533252537250519,1.0,1.0,-4.93341588973999,0.9401547312736512,3.9932613372802734,-0.1672430038452148,1.0,1.0,0.0,409.3033142089844,410.0,57349.453125,0.0,10342.8779296875,1.0,283.1499938964844,286.57940673828125,295.9427185058594,299.6002502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114333987236024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.9013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855160,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8289318680763245,0.5744869709014893,0.5228850245475769,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.9661058783531188,0.9017854332923888,0.8558126091957092,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.9487212300300598,0.8565461039543152,0.6004749536514282,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8465633988380432,0.6155561804771423,0.5887826681137085,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6965422034263611,0.3331780135631561,1.5377806425094604,288.3473815917969,284.95001220703125,299.90924072265625,292.96173095703125,297.8229675292969,297.21856689453125,288.3475646972656,1.0,0.9364428520202636,0.2531279325485229,0.2531279325485229,1.0,1.0,-4.9346184730529785,0.9396407008171082,3.9949779510498047,-0.1679662317037582,1.0,1.0,0.0,409.3179016113281,410.0,57386.9609375,0.0,10348.931640625,1.0,283.1499938964844,286.5816650390625,295.9586181640625,299.61895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111658930778505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.42041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855220,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8287867307662964,0.574008584022522,0.5224575996398926,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9659845232963562,0.901202917098999,0.8552744388580322,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9498438835144044,0.8591147661209106,0.6022453904151917,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8468592762947083,0.6160853505134583,0.589276909828186,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6967044472694397,0.3333214819431305,1.5383975505828855,288.35302734375,284.95001220703125,299.9079895019531,292.9915771484375,297.82159423828125,297.2172241210937,288.3531799316406,1.0,0.9367538094520568,0.2527332603931427,0.2527332603931427,1.0,1.0,-4.936929225921631,0.938586413860321,3.998342752456665,-0.169423758983612,1.0,1.0,0.0,409.35003662109375,410.0,57459.33984375,0.0,10360.6064453125,1.0,283.1499938964844,286.58599853515625,295.98895263671875,299.6548156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106979966163636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.26806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.080322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855280,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8287867307662964,0.574008584022522,0.5224575996398926,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9659845232963562,0.901202917098999,0.8552744388580322,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9498438835144044,0.8591147661209106,0.6022453904151917,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8468592762947083,0.6160853505134583,0.589276909828186,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6967044472694397,0.3333214819431305,1.5383975505828855,288.35302734375,284.95001220703125,299.9079895019531,292.9915771484375,297.82159423828125,297.2172241210937,288.3531799316406,1.0,0.9367538094520568,0.2527332603931427,0.2527332603931427,1.0,1.0,-4.936929225921631,0.938586413860321,3.998342752456665,-0.169423758983612,1.0,1.0,0.0,409.35003662109375,410.0,57459.33984375,0.0,10360.6064453125,1.0,283.1499938964844,286.58599853515625,295.98895263671875,299.6548156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106979966163636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.26806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.080322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855340,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.8286231160163879,0.5735092163085938,0.5220130085945129,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35821533203125,0.9658323526382446,0.9005676507949829,0.8546887040138245,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35821533203125,0.9509152173995972,0.8616049289703369,0.6039631366729736,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.8471314311027527,0.6165817379951477,0.5897420644760132,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.6968539357185364,0.3334593474864959,1.5389950275421145,288.3581848144531,284.95001220703125,299.9046630859375,293.0189819335937,297.819580078125,297.2156982421875,288.3583374023437,1.0,0.9370407462120056,0.2523385882377624,0.2523385882377624,1.0,1.0,-4.939040184020996,0.9374860525131226,4.001554012298584,-0.170893982052803,1.0,1.0,0.0,409.3876647949219,410.0,57526.16015625,0.0,10371.3525390625,1.0,283.1499938964844,286.59002685546875,296.016357421875,299.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102700352668762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.70166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.10986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855400,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.8286231160163879,0.5735092163085938,0.5220130085945129,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35821533203125,0.9658323526382446,0.9005676507949829,0.8546887040138245,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35821533203125,0.9509152173995972,0.8616049289703369,0.6039631366729736,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.8471314311027527,0.6165817379951477,0.5897420644760132,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.6968539357185364,0.3334593474864959,1.5389950275421145,288.3581848144531,284.95001220703125,299.9046630859375,293.0189819335937,297.819580078125,297.2156982421875,288.3583374023437,1.0,0.9370407462120056,0.2523385882377624,0.2523385882377624,1.0,1.0,-4.939040184020996,0.9374860525131226,4.001554012298584,-0.170893982052803,1.0,1.0,0.0,409.3876647949219,410.0,57526.16015625,0.0,10371.3525390625,1.0,283.1499938964844,286.59002685546875,296.016357421875,299.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102700352668762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.70166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.10986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855460,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36297607421875,0.8284445405006409,0.5729926228523254,0.5215542316436768,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.9656566381454468,0.8998929858207703,0.8540675044059753,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.9519458413124084,0.8640347719192505,0.6056405901908875,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36297607421875,0.847385048866272,0.6170524954795837,0.5901845097541809,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.6969929933547974,0.3335921168327331,1.5395739078521729,288.36297607421875,284.95001220703125,299.89910888671875,293.0436706542969,297.8170471191406,297.214111328125,288.36309814453125,1.0,0.937308430671692,0.2520113587379455,0.2520113587379455,1.0,1.0,-4.94099235534668,0.9366106390953064,4.004382133483887,-0.1721120476722717,1.0,1.0,0.0,409.4295959472656,410.0,57588.41796875,0.0,10381.3564453125,1.0,283.1499938964844,286.5937805175781,296.0414428710937,299.71746826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099524617195128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.11669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.16259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855520,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36297607421875,0.8284445405006409,0.5729926228523254,0.5215542316436768,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.9656566381454468,0.8998929858207703,0.8540675044059753,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.9519458413124084,0.8640347719192505,0.6056405901908875,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36297607421875,0.847385048866272,0.6170524954795837,0.5901845097541809,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.6969929933547974,0.3335921168327331,1.5395739078521729,288.36297607421875,284.95001220703125,299.89910888671875,293.0436706542969,297.8170471191406,297.214111328125,288.36309814453125,1.0,0.937308430671692,0.2520113587379455,0.2520113587379455,1.0,1.0,-4.94099235534668,0.9366106390953064,4.004382133483887,-0.1721120476722717,1.0,1.0,0.0,409.4295959472656,410.0,57588.41796875,0.0,10381.3564453125,1.0,283.1499938964844,286.5937805175781,296.0414428710937,299.71746826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099524617195128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.11669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.16259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855580,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.8282472491264343,0.572454035282135,0.5210773944854736,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.9654523730278016,0.8991714715957642,0.8534043431282043,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.9529281854629515,0.8663886785507202,0.6072679162025452,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.847615659236908,0.6174915432929993,0.5905988812446594,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672180175781,0.6971185207366943,0.3337179124355316,1.540127158164978,288.3672790527344,284.95001220703125,299.8910522460937,293.0653381347656,297.8138732910156,297.2123718261719,288.36737060546875,1.0,0.937552273273468,0.251684159040451,0.251684159040451,1.0,1.0,-4.942747592926025,0.9356985688209534,4.007048606872559,-0.173332542181015,1.0,1.0,0.0,409.4766845703125,410.0,57644.57421875,0.0,10390.4365234375,1.0,283.1499938964844,286.5971374511719,296.0635681152344,299.7442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909729301929474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.18896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.09130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855640,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.8282472491264343,0.572454035282135,0.5210773944854736,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.9654523730278016,0.8991714715957642,0.8534043431282043,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672790527344,0.9529281854629515,0.8663886785507202,0.6072679162025452,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.847615659236908,0.6174915432929993,0.5905988812446594,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672180175781,0.6971185207366943,0.3337179124355316,1.540127158164978,288.3672790527344,284.95001220703125,299.8910522460937,293.0653381347656,297.8138732910156,297.2123718261719,288.36737060546875,1.0,0.937552273273468,0.251684159040451,0.251684159040451,1.0,1.0,-4.942747592926025,0.9356985688209534,4.007048606872559,-0.173332542181015,1.0,1.0,0.0,409.4766845703125,410.0,57644.57421875,0.0,10390.4365234375,1.0,283.1499938964844,286.5971374511719,296.0635681152344,299.7442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909729301929474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.18896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.09130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855700,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.8281437158584595,0.5721790194511414,0.5208342671394348,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.9653428792953492,0.898798942565918,0.8530622720718384,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692932128906,0.9534062743186952,0.8675460815429688,0.6080687642097473,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.8477250337600708,0.6177030205726624,0.5907989740371704,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.6971777677536011,0.3337790071964264,1.540397047996521,288.3692626953125,284.95001220703125,299.88604736328125,293.074951171875,297.8121032714844,297.2114562988281,288.369384765625,1.0,0.9376680850982666,0.2515205442905426,0.2515205442905426,1.0,1.0,-4.94357442855835,0.9352309703826904,4.00834321975708,-0.1739455461502075,1.0,1.0,0.0,409.5016174316406,410.0,57671.046875,0.0,10394.740234375,1.0,283.1499938964844,286.5987548828125,296.0738220214844,299.7567749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096852540969848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.36865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855760,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710327148437,0.8280318975448608,0.5718944668769836,0.5205832719802856,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710327148437,0.9652212858200072,0.8984073996543884,0.8527032732963562,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710327148437,0.9538643956184388,0.8686691522598267,0.6088473200798035,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710327148437,0.847824215888977,0.6179004907608032,0.5909868478775024,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.697230875492096,0.3338367640972137,1.540654540061951,288.3710327148437,284.95001220703125,299.8803405761719,293.0837097167969,297.8100280761719,297.2104797363281,288.3711242675781,1.0,0.937773585319519,0.2513352930545807,0.2513352930545807,1.0,1.0,-4.944314956665039,0.9346623420715332,4.009652614593506,-0.1746443510055542,1.0,1.0,0.0,409.529052734375,410.0,57694.515625,0.0,10398.6416015625,1.0,283.1499938964844,286.60015869140625,296.08270263671875,299.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096341133117676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.207763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855820,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37408447265625,0.8277904391288757,0.5713045597076416,0.520064115524292,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741149902344,0.9649527072906494,0.8975852131843567,0.8519501686096191,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741149902344,0.9547372460365297,0.8708434700965881,0.6103567481040955,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37408447265625,0.8480011820793152,0.6182664632797241,0.5913367867469788,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740539550781,0.6973236799240112,0.3339448571205139,1.5411412715911863,288.3741149902344,284.95001220703125,299.8667297363281,293.09844970703125,297.8052978515625,297.2083740234375,288.3741760253906,1.0,0.9379623532295228,0.2509648501873016,0.2509648501873016,1.0,1.0,-4.945610523223877,0.9334726333618164,4.0121378898620605,-0.1760590970516204,1.0,1.0,0.0,409.589111328125,410.0,57736.125,0.0,10405.5751953125,1.0,283.1499938964844,286.6026916503906,296.0979309082031,299.78692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096164107322692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855880,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37408447265625,0.8277904391288757,0.5713045597076416,0.520064115524292,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741149902344,0.9649527072906494,0.8975852131843567,0.8519501686096191,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741149902344,0.9547372460365297,0.8708434700965881,0.6103567481040955,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37408447265625,0.8480011820793152,0.6182664632797241,0.5913367867469788,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740539550781,0.6973236799240112,0.3339448571205139,1.5411412715911863,288.3741149902344,284.95001220703125,299.8667297363281,293.09844970703125,297.8052978515625,297.2083740234375,288.3741760253906,1.0,0.9379623532295228,0.2509648501873016,0.2509648501873016,1.0,1.0,-4.945610523223877,0.9334726333618164,4.0121378898620605,-0.1760590970516204,1.0,1.0,0.0,409.589111328125,410.0,57736.125,0.0,10405.5751953125,1.0,283.1499938964844,286.6026916503906,296.0979309082031,299.78692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096164107322692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855940,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.8275226950645447,0.5706833600997925,0.5195187926292419,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764953613281,0.9646469354629515,0.8967058658599854,0.8511458039283752,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764953613281,0.9555476307868958,0.8729125261306763,0.6117957234382629,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.8481465578079224,0.6185898780822754,0.5916487574577332,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.6973962783813477,0.334041029214859,1.5415819883346558,288.3764953613281,284.95001220703125,299.8500061035156,293.1093444824219,297.7997741699219,297.2060852050781,288.3765563964844,1.0,0.9381171464920044,0.2505943775177002,0.2505943775177002,1.0,1.0,-4.94662618637085,0.9322190880775452,4.014407157897949,-0.1774843633174896,1.0,1.0,0.0,409.6559448242188,410.0,57769.5078125,0.0,10411.1865234375,1.0,283.1499938964844,286.6047058105469,296.1095275878906,299.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909713625907898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856000,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.8275226950645447,0.5706833600997925,0.5195187926292419,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764953613281,0.9646469354629515,0.8967058658599854,0.8511458039283752,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764953613281,0.9555476307868958,0.8729125261306763,0.6117957234382629,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.8481465578079224,0.6185898780822754,0.5916487574577332,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.6973962783813477,0.334041029214859,1.5415819883346558,288.3764953613281,284.95001220703125,299.8500061035156,293.1093444824219,297.7997741699219,297.2060852050781,288.3765563964844,1.0,0.9381171464920044,0.2505943775177002,0.2505943775177002,1.0,1.0,-4.94662618637085,0.9322190880775452,4.014407157897949,-0.1774843633174896,1.0,1.0,0.0,409.6559448242188,410.0,57769.5078125,0.0,10411.1865234375,1.0,283.1499938964844,286.6047058105469,296.1095275878906,299.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909713625907898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856060,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.8272267580032349,0.5700277090072632,0.518944263458252,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.9643017053604126,0.8957652449607849,0.8502857685089111,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.9562928080558776,0.8748691082000732,0.6131583452224731,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.848258376121521,0.6188669204711914,0.5919187068939209,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782653808594,0.6974472403526306,0.3341236710548401,1.5419683456420898,288.3782958984375,284.95001220703125,299.8315124511719,293.1181640625,297.793701171875,297.2035827636719,288.3783569335937,1.0,0.9382332563400269,0.2503264844417572,0.2503264844417572,1.0,1.0,-4.947331428527832,0.9312928915023804,4.016038417816162,-0.1785200089216232,1.0,1.0,0.0,409.728271484375,410.0,57796.33203125,0.0,10415.3037109375,1.0,283.1499938964844,286.6063537597656,296.118408203125,299.8133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097751379013062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856120,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.8272267580032349,0.5700277090072632,0.518944263458252,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.9643017053604126,0.8957652449607849,0.8502857685089111,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.9562928080558776,0.8748691082000732,0.6131583452224731,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.848258376121521,0.6188669204711914,0.5919187068939209,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782653808594,0.6974472403526306,0.3341236710548401,1.5419683456420898,288.3782958984375,284.95001220703125,299.8315124511719,293.1181640625,297.793701171875,297.2035827636719,288.3783569335937,1.0,0.9382332563400269,0.2503264844417572,0.2503264844417572,1.0,1.0,-4.947331428527832,0.9312928915023804,4.016038417816162,-0.1785200089216232,1.0,1.0,0.0,409.728271484375,410.0,57796.33203125,0.0,10415.3037109375,1.0,283.1499938964844,286.6063537597656,296.118408203125,299.8133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097751379013062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856180,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.826904833316803,0.5693383812904358,0.5183403491973877,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.9639198184013368,0.8947647213935852,0.8493704199790955,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.9569767713546752,0.8767147660255432,0.6144448518753052,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.8483386039733887,0.6190971732139587,0.5921456813812256,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798217773437,0.6974785923957825,0.3341933786869049,1.542300581932068,288.3798522949219,284.95001220703125,299.8127136230469,293.1268310546875,297.78741455078125,297.2009582519531,288.3798828125,1.0,0.9383094906806946,0.2500585913658142,0.2500585913658142,1.0,1.0,-4.947725772857666,0.9303088784217834,4.017416954040527,-0.1795476824045181,1.0,1.0,0.0,409.8017883300781,410.0,57820.0234375,0.0,10417.89453125,1.0,283.1499938964844,286.6077575683594,296.1267395019531,299.8235778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097192287445068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.997802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856240,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.826904833316803,0.5693383812904358,0.5183403491973877,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.9639198184013368,0.8947647213935852,0.8493704199790955,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.9569767713546752,0.8767147660255432,0.6144448518753052,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.8483386039733887,0.6190971732139587,0.5921456813812256,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798217773437,0.6974785923957825,0.3341933786869049,1.542300581932068,288.3798522949219,284.95001220703125,299.8127136230469,293.1268310546875,297.78741455078125,297.2009582519531,288.3798828125,1.0,0.9383094906806946,0.2500585913658142,0.2500585913658142,1.0,1.0,-4.947725772857666,0.9303088784217834,4.017416954040527,-0.1795476824045181,1.0,1.0,0.0,409.8017883300781,410.0,57820.0234375,0.0,10417.89453125,1.0,283.1499938964844,286.6077575683594,296.1267395019531,299.8235778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097192287445068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.997802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856300,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805236816406,0.8267351984977722,0.5689818859100342,0.5180280804634094,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805236816406,0.9637165069580078,0.8942438364028931,0.8488937020301819,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805236816406,0.9572981595993042,0.8775994181632996,0.6150617599487305,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805236816406,0.8483679890632629,0.6191959381103516,0.5922440886497498,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805236816406,0.6974878907203674,0.3342238366603851,1.5424482822418213,288.3805236816406,284.95001220703125,299.8031921386719,293.1311340332031,297.7842102050781,297.1995849609375,288.38055419921875,1.0,0.9383336305618286,0.2499246448278427,0.2499246448278427,1.0,1.0,-4.947815418243408,0.9297926425933838,4.018022537231445,-0.1800630539655685,1.0,1.0,0.0,409.83831787109375,410.0,57830.84375,0.0,10418.6572265625,1.0,283.1499938964844,286.6084289550781,296.130859375,299.8284912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909665584564209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856360,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.38116455078125,0.8265611529350281,0.5686195492744446,0.5177107453346252,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.38116455078125,0.9635069370269777,0.8937125205993652,0.8484073877334595,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.38116455078125,0.9576091766357422,0.8784646987915039,0.6156654953956604,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38116455078125,0.8483920097351074,0.6192862391471863,0.5923348069190979,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38116455078125,0.6974940896034241,0.3342521488666534,1.5425868034362793,288.38116455078125,284.95001220703125,299.79364013671875,293.1354064941406,297.781005859375,297.1982421875,288.3811950683594,1.0,0.9383507370948792,0.2497869431972503,0.2497869431972503,1.0,1.0,-4.947851181030273,0.9292497634887696,4.018601417541504,-0.1805935353040695,1.0,1.0,0.0,409.8746643066406,410.0,57841.15625,0.0,10419.150390625,1.0,283.1499938964844,286.6090393066406,296.1349792480469,299.8333435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096048474311828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3492.93603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856420,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.8261963725090027,0.5678714513778687,0.5170557498931885,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.963063895702362,0.892609715461731,0.8473976850509644,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.9581923484802246,0.8801214694976807,0.6168220639228821,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.848419189453125,0.6194339394569397,0.5924859046936035,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822631835937,0.6974945664405823,0.3343005180358886,1.5428292751312256,288.3822937011719,284.95001220703125,299.7742919921875,293.143798828125,297.7745056152344,297.1954650878906,288.38232421875,1.0,0.9383574724197388,0.2495115399360656,0.2495115399360656,1.0,1.0,-4.947713375091553,0.9281160831451416,4.01959753036499,-0.1816581040620803,1.0,1.0,0.0,409.9462585449219,410.0,57859.828125,0.0,10419.095703125,1.0,283.1499938964844,286.61016845703125,296.1431884765625,299.8428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094616174697876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856480,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.8261963725090027,0.5678714513778687,0.5170557498931885,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.963063895702362,0.892609715461731,0.8473976850509644,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.9581923484802246,0.8801214694976807,0.6168220639228821,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.848419189453125,0.6194339394569397,0.5924859046936035,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822631835937,0.6974945664405823,0.3343005180358886,1.5428292751312256,288.3822937011719,284.95001220703125,299.7742919921875,293.143798828125,297.7745056152344,297.1954650878906,288.38232421875,1.0,0.9383574724197388,0.2495115399360656,0.2495115399360656,1.0,1.0,-4.947713375091553,0.9281160831451416,4.01959753036499,-0.1816581040620803,1.0,1.0,0.0,409.9462585449219,410.0,57859.828125,0.0,10419.095703125,1.0,283.1499938964844,286.61016845703125,296.1431884765625,299.8428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094616174697876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856540,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.8258108496665955,0.5670944452285767,0.5163756608963013,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.9625914692878724,0.8914579749107361,0.846342921257019,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.9587286114692688,0.8816882967948914,0.617917001247406,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.8484208583831787,0.6195409297943115,0.592599630355835,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.6974807381629944,0.334338903427124,1.54302978515625,288.3832092285156,284.95001220703125,299.7547302246094,293.15203857421875,297.7679138183594,297.192626953125,288.3832397460937,1.0,0.9383308291435242,0.2492361366748809,0.2492361366748809,1.0,1.0,-4.94732141494751,0.926924765110016,4.020396709442139,-0.182726114988327,1.0,1.0,0.0,410.0164489746094,410.0,57876.12109375,0.0,10417.7705078125,1.0,283.1499938964844,286.61114501953125,296.1512756347656,299.8521728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093002676963806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.10888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856600,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.8258108496665955,0.5670944452285767,0.5163756608963013,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.9625914692878724,0.8914579749107361,0.846342921257019,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.9587286114692688,0.8816882967948914,0.617917001247406,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.8484208583831787,0.6195409297943115,0.592599630355835,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.6974807381629944,0.334338903427124,1.54302978515625,288.3832092285156,284.95001220703125,299.7547302246094,293.15203857421875,297.7679138183594,297.192626953125,288.3832397460937,1.0,0.9383308291435242,0.2492361366748809,0.2492361366748809,1.0,1.0,-4.94732141494751,0.926924765110016,4.020396709442139,-0.182726114988327,1.0,1.0,0.0,410.0164489746094,410.0,57876.12109375,0.0,10417.7705078125,1.0,283.1499938964844,286.61114501953125,296.1512756347656,299.8521728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093002676963806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.10888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856660,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.8254027366638184,0.5662857890129089,0.5156681537628174,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.962087094783783,0.8902534246444702,0.8452395796775818,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.9592151045799256,0.8831585645675659,0.6189457178115845,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.8483944535255432,0.6196032166481018,0.5926722288131714,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839111328125,0.6974513530731201,0.3343665599822998,1.5431855916976929,288.3839416503906,284.95001220703125,299.73492431640625,293.1600952148437,297.7612609863281,297.1898193359375,288.3839416503906,1.0,0.9382678270339966,0.2490575611591339,0.2490575611591339,1.0,1.0,-4.946654319763184,0.9260467290878296,4.0206074714660645,-0.1834222674369812,1.0,1.0,0.0,410.0854187011719,410.0,57889.84765625,0.0,10415.068359375,1.0,283.1499938964844,286.6119689941406,296.15924072265625,299.8611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90912526845932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856720,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.8254027366638184,0.5662857890129089,0.5156681537628174,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.962087094783783,0.8902534246444702,0.8452395796775818,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.9592151045799256,0.8831585645675659,0.6189457178115845,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.8483944535255432,0.6196032166481018,0.5926722288131714,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839111328125,0.6974513530731201,0.3343665599822998,1.5431855916976929,288.3839416503906,284.95001220703125,299.73492431640625,293.1600952148437,297.7612609863281,297.1898193359375,288.3839416503906,1.0,0.9382678270339966,0.2490575611591339,0.2490575611591339,1.0,1.0,-4.946654319763184,0.9260467290878296,4.0206074714660645,-0.1834222674369812,1.0,1.0,0.0,410.0854187011719,410.0,57889.84765625,0.0,10415.068359375,1.0,283.1499938964844,286.6119689941406,296.15924072265625,299.8611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90912526845932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
