time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856780,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.8249736428260803,0.5654475688934326,0.5149349570274353,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.9615530967712402,0.8890001773834229,0.8440914750099182,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.959656834602356,0.884541392326355,0.6199144124984741,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.8483420610427856,0.6196235418319702,0.5927062630653381,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.6974079012870789,0.3343843519687652,1.5433001518249512,288.38446044921875,284.95001220703125,299.7149353027344,293.1679077148437,297.7545471191406,297.1869812011719,288.38446044921875,1.0,0.9381715655326844,0.2488789856433868,0.2488789856433868,1.0,1.0,-4.945733547210693,0.9251231551170348,4.020610332489014,-0.1841091066598892,1.0,1.0,0.0,410.1529235839844,410.0,57901.23828125,0.0,10411.1015625,1.0,283.1499938964844,286.6126708984375,296.1669921875,299.8698425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089431762695312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.79296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856840,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.8249736428260803,0.5654475688934326,0.5149349570274353,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.9615530967712402,0.8890001773834229,0.8440914750099182,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.959656834602356,0.884541392326355,0.6199144124984741,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.8483420610427856,0.6196235418319702,0.5927062630653381,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.6974079012870789,0.3343843519687652,1.5433001518249512,288.38446044921875,284.95001220703125,299.7149353027344,293.1679077148437,297.7545471191406,297.1869812011719,288.38446044921875,1.0,0.9381715655326844,0.2488789856433868,0.2488789856433868,1.0,1.0,-4.945733547210693,0.9251231551170348,4.020610332489014,-0.1841091066598892,1.0,1.0,0.0,410.1529235839844,410.0,57901.23828125,0.0,10411.1015625,1.0,283.1499938964844,286.6126708984375,296.1669921875,299.8698425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089431762695312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.79296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856900,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.8247538208961487,0.5650209188461304,0.5145617723464966,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.9612784385681152,0.8883616328239441,0.843506395816803,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.9598665237426758,0.8852112293243408,0.6203839182853699,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.8483095169067383,0.6196233034133911,0.5927137136459351,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.6973827481269836,0.3343908488750458,1.5433474779129028,288.3846740722656,284.95001220703125,299.7048645019531,293.1717529296875,297.751220703125,297.1855773925781,288.3846740722656,1.0,0.938115119934082,0.2487896978855133,0.2487896978855133,1.0,1.0,-4.9452104568481445,0.9246475100517272,4.020563125610352,-0.1844529956579208,1.0,1.0,0.0,410.1862182617188,410.0,57906.34765625,0.0,10408.8056640625,1.0,283.1499938964844,286.61297607421875,296.1708374023437,299.87408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90885329246521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856960,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38482666015625,0.8245287537574768,0.5645867586135864,0.5141820907592773,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38482666015625,0.9609963297843932,0.8877107501029968,0.8429099917411804,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.38482666015625,0.9600653648376464,0.8858596682548523,0.6208386421203613,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38482666015625,0.8482704162597656,0.6196122169494629,0.5927112102508545,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38482666015625,0.6973540782928467,0.3343948423862457,1.5433841943740845,288.38482666015625,284.95001220703125,299.6947631835937,293.175537109375,297.74786376953125,297.1841735839844,288.3848571777344,1.0,0.9380504488945008,0.2486325204372406,0.2486325204372406,1.0,1.0,-4.9446234703063965,0.9239025712013244,4.020720958709717,-0.1850523352622985,1.0,1.0,0.0,410.2189331054688,410.0,57910.85546875,0.0,10406.1923828125,1.0,283.1499938964844,286.6132507324219,296.17462158203125,299.87823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087615609169006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.106689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.8240621089935303,0.5636948943138123,0.5134021639823914,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.9604089856147766,0.8863712549209595,0.8416823148727417,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.9604308605194092,0.8870936036109924,0.6217043995857239,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.8481718897819519,0.6195566654205322,0.5926753878593445,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.697286069393158,0.334395170211792,1.543425679206848,288.3850402832031,284.95001220703125,299.6744384765625,293.1828918457031,297.7411499023437,297.181396484375,288.3850402832031,1.0,0.9378952980041504,0.2483181655406952,0.2483181655406952,1.0,1.0,-4.943254470825195,0.9223374724388124,4.020916938781738,-0.186284065246582,1.0,1.0,0.0,410.282958984375,410.0,57918.0546875,0.0,10399.9921875,1.0,283.1499938964844,286.6137084960937,296.18194580078125,299.8862609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085732698440552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.3583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.8240621089935303,0.5636948943138123,0.5134021639823914,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.9604089856147766,0.8863712549209595,0.8416823148727417,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.9604308605194092,0.8870936036109924,0.6217043995857239,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.8481718897819519,0.6195566654205322,0.5926753878593445,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.697286069393158,0.334395170211792,1.543425679206848,288.3850402832031,284.95001220703125,299.6744384765625,293.1828918457031,297.7411499023437,297.181396484375,288.3850402832031,1.0,0.9378952980041504,0.2483181655406952,0.2483181655406952,1.0,1.0,-4.943254470825195,0.9223374724388124,4.020916938781738,-0.186284065246582,1.0,1.0,0.0,410.282958984375,410.0,57918.0546875,0.0,10399.9921875,1.0,283.1499938964844,286.6137084960937,296.18194580078125,299.8862609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085732698440552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.3583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857140,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.8235763907432556,0.5627756118774414,0.5125982761383057,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.9597943425178528,0.8849878907203674,0.8404142260551453,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.9607603549957277,0.8882572054862976,0.6225213408470154,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.8480498790740967,0.6194618940353394,0.5926032662391663,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.6972057223320007,0.3343866467475891,1.543429970741272,288.3850402832031,284.95001220703125,299.65399169921875,293.19000244140625,297.7344665527344,297.1787109375,288.3850402832031,1.0,0.9377104043960572,0.2480038106441497,0.2480038106441497,1.0,1.0,-4.941659927368164,0.9207213521003724,4.020938396453857,-0.1875181943178177,1.0,1.0,0.0,410.3450317382813,410.0,57923.15234375,0.0,10392.6669921875,1.0,283.1499938964844,286.614013671875,296.1890563964844,299.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083827137947084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857200,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.8235763907432556,0.5627756118774414,0.5125982761383057,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.9597943425178528,0.8849878907203674,0.8404142260551453,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.9607603549957277,0.8882572054862976,0.6225213408470154,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.8480498790740967,0.6194618940353394,0.5926032662391663,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3850402832031,0.6972057223320007,0.3343866467475891,1.543429970741272,288.3850402832031,284.95001220703125,299.65399169921875,293.19000244140625,297.7344665527344,297.1787109375,288.3850402832031,1.0,0.9377104043960572,0.2480038106441497,0.2480038106441497,1.0,1.0,-4.941659927368164,0.9207213521003724,4.020938396453857,-0.1875181943178177,1.0,1.0,0.0,410.3450317382813,410.0,57923.15234375,0.0,10392.6669921875,1.0,283.1499938964844,286.614013671875,296.1890563964844,299.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083827137947084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857260,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849182128906,0.8230741620063782,0.5618330240249634,0.511773943901062,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849182128906,0.9591558575630188,0.8835675120353699,0.839111864566803,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849182128906,0.9610598087310792,0.8893625736236572,0.6232979893684387,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849182128906,0.8479077219963074,0.6193336248397827,0.5925002694129944,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849182128906,0.6971149444580078,0.3343706130981445,1.543402910232544,288.3849182128906,284.95001220703125,299.6334228515625,293.19683837890625,297.7278137207031,297.17608642578125,288.3849182128906,1.0,0.9374999403953552,0.2479203641414642,0.2479203641414642,1.0,1.0,-4.939875602722168,0.9199551343917848,4.019920349121094,-0.1878620833158493,1.0,1.0,0.0,410.4059753417969,410.0,57926.44140625,0.0,10384.3857421875,1.0,283.1499938964844,286.6142272949219,296.1958923339844,299.901123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908193588256836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857320,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849182128906,0.8230741620063782,0.5618330240249634,0.511773943901062,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849182128906,0.9591558575630188,0.8835675120353699,0.839111864566803,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849182128906,0.9610598087310792,0.8893625736236572,0.6232979893684387,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849182128906,0.8479077219963074,0.6193336248397827,0.5925002694129944,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849182128906,0.6971149444580078,0.3343706130981445,1.543402910232544,288.3849182128906,284.95001220703125,299.6334228515625,293.19683837890625,297.7278137207031,297.17608642578125,288.3849182128906,1.0,0.9374999403953552,0.2479203641414642,0.2479203641414642,1.0,1.0,-4.939875602722168,0.9199551343917848,4.019920349121094,-0.1878620833158493,1.0,1.0,0.0,410.4059753417969,410.0,57926.44140625,0.0,10384.3857421875,1.0,283.1499938964844,286.6142272949219,296.1958923339844,299.901123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908193588256836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857380,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.8225511312484741,0.5608603954315186,0.5109233856201172,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.9584875702857972,0.8820989727973938,0.8377651572227478,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.9613222479820251,0.8903941512107849,0.6240238547325134,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.8477399349212646,0.6191619038581848,0.5923569798469543,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.6970109939575195,0.3343448936939239,1.5433349609375,288.3846130371094,284.95001220703125,299.6127624511719,293.2033996582031,297.72119140625,297.1735534667969,288.38458251953125,1.0,0.9372571706771852,0.2478369176387787,0.2478369176387787,1.0,1.0,-4.93784761428833,0.919163465499878,4.018683910369873,-0.1881783902645111,1.0,1.0,0.0,410.4645080566406,410.0,57927.421875,0.0,10374.8857421875,1.0,283.1499938964844,286.6142883300781,296.2024230957031,299.9079284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080001711845398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3478.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857440,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.8225511312484741,0.5608603954315186,0.5109233856201172,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.9584875702857972,0.8820989727973938,0.8377651572227478,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.9613222479820251,0.8903941512107849,0.6240238547325134,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.8477399349212646,0.6191619038581848,0.5923569798469543,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.6970109939575195,0.3343448936939239,1.5433349609375,288.3846130371094,284.95001220703125,299.6127624511719,293.2033996582031,297.72119140625,297.1735534667969,288.38458251953125,1.0,0.9372571706771852,0.2478369176387787,0.2478369176387787,1.0,1.0,-4.93784761428833,0.919163465499878,4.018683910369873,-0.1881783902645111,1.0,1.0,0.0,410.4645080566406,410.0,57927.421875,0.0,10374.8857421875,1.0,283.1499938964844,286.6142883300781,296.2024230957031,299.9079284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080001711845398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3478.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857500,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843994140625,0.8222829103469849,0.5603644847869873,0.5104896426200867,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843994140625,0.958143711090088,0.8813494443893433,0.8370776772499084,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843994140625,0.961441934108734,0.8908868432044983,0.6243708729743958,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843994140625,0.8476478457450867,0.6190621256828308,0.5922724604606628,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843994140625,0.6969548463821411,0.3343289792537689,1.5432881116867063,288.3843994140625,284.95001220703125,299.6024169921875,293.20654296875,297.7179260253906,297.1723327636719,288.3843688964844,1.0,0.9371254444122314,0.2477951943874359,0.2477951943874359,1.0,1.0,-4.936755657196045,0.9187501668930054,4.01800537109375,-0.1883371472358703,1.0,1.0,0.0,410.4929809570313,410.0,57927.15625,0.0,10369.748046875,1.0,283.1499938964844,286.6142578125,296.20556640625,299.9111633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079034328460692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.136474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857560,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841552734375,0.8220118880271912,0.5598645210266113,0.5100523233413696,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841552734375,0.9577955603599548,0.8805934190750122,0.836384117603302,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841552734375,0.9615566730499268,0.8913695216178894,0.6247109770774841,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841552734375,0.847552478313446,0.6189565062522888,0.5921825170516968,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841552734375,0.696897029876709,0.3343116641044616,1.543235421180725,288.3841552734375,284.95001220703125,299.592041015625,293.2096252441406,297.7146301269531,297.1711120605469,288.3841247558594,1.0,0.9369894862174988,0.2476619333028793,0.2476619333028793,1.0,1.0,-4.935630798339844,0.9179864525794984,4.01764440536499,-0.1888389587402343,1.0,1.0,0.0,410.5208740234375,410.0,57926.5625,0.0,10364.4501953125,1.0,283.1499938964844,286.6142272949219,296.2086486816406,299.9143371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078092575073242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857620,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.8214543461799622,0.5588423013687134,0.5091581344604492,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.9570772051811218,0.8790470361709595,0.8349650502204895,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.9617599844932556,0.8922818899154663,0.6253547072410583,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.8473432064056396,0.6187141537666321,0.5919734239578247,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.6967717409133911,0.3342697918415069,1.543099284172058,288.383544921875,284.95001220703125,299.5712890625,293.2155456542969,297.7081604003906,297.1687927246094,288.3835144042969,1.0,0.9366939663887024,0.2473953813314438,0.2473953813314438,1.0,1.0,-4.933201789855957,0.9163768291473388,4.016825199127197,-0.1898860782384872,1.0,1.0,0.0,410.57464599609375,410.0,57923.59375,0.0,10352.9658203125,1.0,283.1499938964844,286.61407470703125,296.21453857421875,299.9202575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076168537139891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857680,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.8214543461799622,0.5588423013687134,0.5091581344604492,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.9570772051811218,0.8790470361709595,0.8349650502204895,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.9617599844932556,0.8922818899154663,0.6253547072410583,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.8473432064056396,0.6187141537666321,0.5919734239578247,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.6967717409133911,0.3342697918415069,1.543099284172058,288.383544921875,284.95001220703125,299.5712890625,293.2155456542969,297.7081604003906,297.1687927246094,288.3835144042969,1.0,0.9366939663887024,0.2473953813314438,0.2473953813314438,1.0,1.0,-4.933201789855957,0.9163768291473388,4.016825199127197,-0.1898860782384872,1.0,1.0,0.0,410.57464599609375,410.0,57923.59375,0.0,10352.9658203125,1.0,283.1499938964844,286.61407470703125,296.21453857421875,299.9202575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076168537139891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857740,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.8208794593811035,0.5577950477600098,0.5082418918609619,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.9563339352607728,0.8774623274803162,0.8335102200508118,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.9619349837303162,0.8931369781494141,0.6259586215019226,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.8471139073371887,0.6184373497962952,0.5917320251464844,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827819824219,0.6966358423233032,0.3342197239398956,1.5429283380508425,288.3827514648437,284.95001220703125,299.55047607421875,293.2210998535156,297.7017517089844,297.16656494140625,288.3827209472656,1.0,0.936371922492981,0.2471288442611694,0.2471288442611694,1.0,1.0,-4.930574893951416,0.9147220849990844,4.015852451324463,-0.190935343503952,1.0,1.0,0.0,410.6257934570313,410.0,57918.59765625,0.0,10340.4921875,1.0,283.1499938964844,286.61376953125,296.2200927734375,299.9256896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074243307113647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857800,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.8208794593811035,0.5577950477600098,0.5082418918609619,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.9563339352607728,0.8774623274803162,0.8335102200508118,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.9619349837303162,0.8931369781494141,0.6259586215019226,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.8471139073371887,0.6184373497962952,0.5917320251464844,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827819824219,0.6966358423233032,0.3342197239398956,1.5429283380508425,288.3827514648437,284.95001220703125,299.55047607421875,293.2210998535156,297.7017517089844,297.16656494140625,288.3827209472656,1.0,0.936371922492981,0.2471288442611694,0.2471288442611694,1.0,1.0,-4.930574893951416,0.9147220849990844,4.015852451324463,-0.190935343503952,1.0,1.0,0.0,410.6257934570313,410.0,57918.59765625,0.0,10340.4921875,1.0,283.1499938964844,286.61376953125,296.2200927734375,299.9256896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074243307113647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857860,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.8202932476997375,0.556732177734375,0.5073117613792419,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.9555739760398864,0.8758544325828552,0.8320337533950806,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.9620928168296814,0.8939579725265503,0.6265388131141663,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.8468723297119141,0.6181395649909973,0.5914709568023682,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.6964935660362244,0.3341646790504455,1.5427361726760864,288.3818664550781,284.95001220703125,299.5296936035156,293.226318359375,297.6954345703125,297.1644287109375,288.3818359375,1.0,0.936033308506012,0.2470324039459228,0.2470324039459228,1.0,1.0,-4.927826404571533,0.9136963486671448,4.014130115509033,-0.1913298368453979,1.0,1.0,0.0,410.675537109375,410.0,57912.328125,0.0,10327.412109375,1.0,283.1499938964844,286.6134033203125,296.2253723144531,299.9308166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072446823120116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857920,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.8202932476997375,0.556732177734375,0.5073117613792419,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.9555739760398864,0.8758544325828552,0.8320337533950806,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.9620928168296814,0.8939579725265503,0.6265388131141663,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.8468723297119141,0.6181395649909973,0.5914709568023682,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.6964935660362244,0.3341646790504455,1.5427361726760864,288.3818664550781,284.95001220703125,299.5296936035156,293.226318359375,297.6954345703125,297.1644287109375,288.3818359375,1.0,0.936033308506012,0.2470324039459228,0.2470324039459228,1.0,1.0,-4.927826404571533,0.9136963486671448,4.014130115509033,-0.1913298368453979,1.0,1.0,0.0,410.675537109375,410.0,57912.328125,0.0,10327.412109375,1.0,283.1499938964844,286.6134033203125,296.2253723144531,299.9308166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072446823120116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857980,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808288574219,0.8196872472763062,0.5556398034095764,0.5063556432723999,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9547860026359558,0.8742010593414307,0.8305150866508484,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9622231125831604,0.8947247266769409,0.6270801424980164,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808288574219,0.8466082215309143,0.6178010702133179,0.5911720395088196,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808288574219,0.6963397264480591,0.3341000080108642,1.542502760887146,288.3808288574219,284.95001220703125,299.5089111328125,293.23114013671875,297.6892395019531,297.1624450683594,288.3807678222656,1.0,0.9356644749641418,0.246935948729515,0.246935948729515,1.0,1.0,-4.924853801727295,0.9126417636871338,4.01221227645874,-0.1917047202587127,1.0,1.0,0.0,410.7210693359375,410.0,57903.6328125,0.0,10313.208984375,1.0,283.1499938964844,286.6128845214844,296.23016357421875,299.9352722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90705668926239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858040,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808288574219,0.8196872472763062,0.5556398034095764,0.5063556432723999,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9547860026359558,0.8742010593414307,0.8305150866508484,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9622231125831604,0.8947247266769409,0.6270801424980164,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808288574219,0.8466082215309143,0.6178010702133179,0.5911720395088196,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808288574219,0.6963397264480591,0.3341000080108642,1.542502760887146,288.3808288574219,284.95001220703125,299.5089111328125,293.23114013671875,297.6892395019531,297.1624450683594,288.3807678222656,1.0,0.9356644749641418,0.246935948729515,0.246935948729515,1.0,1.0,-4.924853801727295,0.9126417636871338,4.01221227645874,-0.1917047202587127,1.0,1.0,0.0,410.7210693359375,410.0,57903.6328125,0.0,10313.208984375,1.0,283.1499938964844,286.6128845214844,296.23016357421875,299.9352722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90705668926239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858100,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802795410156,0.8193820714950562,0.5550906658172607,0.5058749914169312,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802490234375,0.9543883800506592,0.8733702301979065,0.8297517895698547,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802490234375,0.9622860550880432,0.8951042294502258,0.6273478269577026,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802795410156,0.8464741706848145,0.6176280379295349,0.5910189747810364,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802795410156,0.6962618231773376,0.3340668082237243,1.5423822402954102,288.3802490234375,284.95001220703125,299.4985046386719,293.2334289550781,297.6861572265625,297.1614990234375,288.3802185058594,1.0,0.9354772567749025,0.2468877285718917,0.2468877285718917,1.0,1.0,-4.923346996307373,0.9121099710464478,4.011237144470215,-0.1918923109769821,1.0,1.0,0.0,410.7433471679688,410.0,57899.03515625,0.0,10306.0078125,1.0,283.1499938964844,286.6126403808594,296.2325134277344,299.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069719314575196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.481201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858160,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3796691894531,0.8190726041793823,0.5545349717140198,0.5053884387016296,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3796691894531,0.9539846777915956,0.8725290298461914,0.828978955745697,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3796691894531,0.9623444676399232,0.8954750895500183,0.627609133720398,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3796691894531,0.8463352918624878,0.6174458861351013,0.5908573865890503,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3796691894531,0.6961815357208252,0.3340314626693725,1.5422524213790894,288.3796691894531,284.95001220703125,299.4881591796875,293.235595703125,297.6831359863281,297.1605834960937,288.379638671875,1.0,0.935283660888672,0.2467687577009201,0.2467687577009201,1.0,1.0,-4.921792984008789,0.9113033413887024,4.010489463806152,-0.1923444718122482,1.0,1.0,0.0,410.7643127441406,410.0,57893.85546875,0.0,10298.5712890625,1.0,283.1499938964844,286.6123046875,296.23468017578125,299.9393920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068846106529236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.66943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858220,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783569335937,0.8184416890144348,0.5534053444862366,0.5043992400169373,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783569335937,0.9531599283218384,0.8708183169364929,0.8274068832397461,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783569335937,0.9624518752098083,0.896202564239502,0.6281204223632812,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783569335937,0.8460444211959839,0.6170562505722046,0.5905106663703918,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783874511719,0.6960147023200989,0.3339550197124481,1.5419679880142212,288.3783569335937,284.95001220703125,299.46746826171875,293.2396545410156,297.6772155761719,297.1589050292969,288.3783264160156,1.0,0.9348796606063844,0.2465308010578155,0.2465308010578155,1.0,1.0,-4.91856050491333,0.9096301794052124,4.008930683135986,-0.1932820677757263,1.0,1.0,0.0,410.8031921386719,410.0,57882.00390625,0.0,10283.080078125,1.0,283.1499938964844,286.61163330078125,296.2387084960937,299.9429016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906708300113678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858280,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783569335937,0.8184416890144348,0.5534053444862366,0.5043992400169373,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783569335937,0.9531599283218384,0.8708183169364929,0.8274068832397461,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783569335937,0.9624518752098083,0.896202564239502,0.6281204223632812,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783569335937,0.8460444211959839,0.6170562505722046,0.5905106663703918,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783874511719,0.6960147023200989,0.3339550197124481,1.5419679880142212,288.3783569335937,284.95001220703125,299.46746826171875,293.2396545410156,297.6772155761719,297.1589050292969,288.3783264160156,1.0,0.9348796606063844,0.2465308010578155,0.2465308010578155,1.0,1.0,-4.91856050491333,0.9096301794052124,4.008930683135986,-0.1932820677757263,1.0,1.0,0.0,410.8031921386719,410.0,57882.00390625,0.0,10283.080078125,1.0,283.1499938964844,286.61163330078125,296.2387084960937,299.9429016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906708300113678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858340,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.8177964687347412,0.552253782749176,0.5033905506134033,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.9523143768310548,0.8690733313560486,0.8258028626441956,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.9625526666641236,0.8969240188598633,0.6286258697509766,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.8457381129264832,0.6166362762451172,0.5901354551315308,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.376953125,0.6958407759666443,0.333871841430664,1.5416539907455444,288.3769226074219,284.95001220703125,299.4468688964844,293.2432861328125,297.67144775390625,297.1574401855469,288.3768615722656,1.0,0.9344565868377686,0.2462928593158722,0.2462928593158722,1.0,1.0,-4.915189743041992,0.90792578458786,4.007264137268066,-0.1942211091518402,1.0,1.0,0.0,410.83831787109375,410.0,57868.3671875,0.0,10266.8955078125,1.0,283.1499938964844,286.6108093261719,296.2422790527344,299.9458312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065346121788024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.416259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858400,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.8177964687347412,0.552253782749176,0.5033905506134033,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.9523143768310548,0.8690733313560486,0.8258028626441956,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.9625526666641236,0.8969240188598633,0.6286258697509766,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769226074219,0.8457381129264832,0.6166362762451172,0.5901354551315308,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.376953125,0.6958407759666443,0.333871841430664,1.5416539907455444,288.3769226074219,284.95001220703125,299.4468688964844,293.2432861328125,297.67144775390625,297.1574401855469,288.3768615722656,1.0,0.9344565868377686,0.2462928593158722,0.2462928593158722,1.0,1.0,-4.915189743041992,0.90792578458786,4.007264137268066,-0.1942211091518402,1.0,1.0,0.0,410.83831787109375,410.0,57868.3671875,0.0,10266.8955078125,1.0,283.1499938964844,286.6108093261719,296.2422790527344,299.9458312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065346121788024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.416259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858460,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754272460937,0.8171437978744507,0.5510924458503723,0.5023731589317322,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754272460937,0.9514575600624084,0.8673139214515686,0.824185311794281,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754272460937,0.9626513719558716,0.8976454734802246,0.6291303038597107,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754272460937,0.8454254269599915,0.6162034273147583,0.589748203754425,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754577636719,0.6956639289855957,0.3337859213352203,1.541327953338623,288.3754272460937,284.95001220703125,299.4263610839844,293.2464599609375,297.6657409667969,297.15606689453125,288.3753662109375,1.0,0.9340251684188844,0.2462151497602462,0.2462151497602462,1.0,1.0,-4.9117608070373535,0.9068247079849244,4.004936218261719,-0.1945449411869049,1.0,1.0,0.0,410.8720703125,410.0,57853.90625,0.0,10250.4267578125,1.0,283.1499938964844,286.6099548339844,296.2456359863281,299.948486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063852429389954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858520,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754272460937,0.8171437978744507,0.5510924458503723,0.5023731589317322,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754272460937,0.9514575600624084,0.8673139214515686,0.824185311794281,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754272460937,0.9626513719558716,0.8976454734802246,0.6291303038597107,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754272460937,0.8454254269599915,0.6162034273147583,0.589748203754425,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754577636719,0.6956639289855957,0.3337859213352203,1.541327953338623,288.3754272460937,284.95001220703125,299.4263610839844,293.2464599609375,297.6657409667969,297.15606689453125,288.3753662109375,1.0,0.9340251684188844,0.2462151497602462,0.2462151497602462,1.0,1.0,-4.9117608070373535,0.9068247079849244,4.004936218261719,-0.1945449411869049,1.0,1.0,0.0,410.8720703125,410.0,57853.90625,0.0,10250.4267578125,1.0,283.1499938964844,286.6099548339844,296.2456359863281,299.948486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063852429389954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858580,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.8164734840393066,0.549902617931366,0.5013303756713867,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.950575590133667,0.865509033203125,0.8225253224372864,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.9627525210380554,0.8983854651451111,0.6296453475952148,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.8450937271118164,0.6157311797142029,0.5893239974975586,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.6954788565635681,0.3336913883686065,1.5409640073776243,288.3737487792969,284.95001220703125,299.4059753417969,293.24920654296875,297.66033935546875,297.15496826171875,288.3736877441406,1.0,0.933571755886078,0.2461374551057815,0.2461374551057815,1.0,1.0,-4.90817403793335,0.9057085514068604,4.00246524810791,-0.1948503404855728,1.0,1.0,0.0,410.9002990722656,410.0,57836.953125,0.0,10233.158203125,1.0,283.1499938964844,286.60894775390625,296.248291015625,299.9502868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062212109565736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
