time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17858640,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.8164734840393066,0.549902617931366,0.5013303756713867,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.950575590133667,0.865509033203125,0.8225253224372864,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.9627525210380554,0.8983854651451111,0.6296453475952148,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.8450937271118164,0.6157311797142029,0.5893239974975586,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.6954788565635681,0.3336913883686065,1.5409640073776243,288.3737487792969,284.95001220703125,299.4059753417969,293.24920654296875,297.66033935546875,297.15496826171875,288.3736877441406,1.0,0.933571755886078,0.2461374551057815,0.2461374551057815,1.0,1.0,-4.90817403793335,0.9057085514068604,4.00246524810791,-0.1948503404855728,1.0,1.0,0.0,410.9002990722656,410.0,57836.953125,0.0,10233.158203125,1.0,283.1499938964844,286.60894775390625,296.248291015625,299.9502868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062212109565736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858700,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.8161363005638123,0.5493053793907166,0.5008069276809692,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.9501314759254456,0.8646032214164734,0.821692168712616,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37286376953125,0.9628042578697203,0.8987597227096558,0.6299054622650146,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.844926655292511,0.6154921650886536,0.5891091227531433,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728942871094,0.6953858137130737,0.3336435258388519,1.5407793521881104,288.3728942871094,284.95001220703125,299.3958435058594,293.2504272460937,297.6576538085937,297.1544189453125,288.3728332519531,1.0,0.9333435297012328,0.2460986077785492,0.2460986077785492,1.0,1.0,-4.906369686126709,0.905148148536682,4.001221656799316,-0.1950031071901321,1.0,1.0,0.0,410.9140625,410.0,57828.30078125,0.0,10224.478515625,1.0,283.1499938964844,286.6084289550781,296.24957275390625,299.9511413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061514735221864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.854248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858760,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.8157966732978821,0.5487045049667358,0.5002801418304443,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.9496839046478271,0.8636916279792786,0.8208535313606262,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.9628572463989258,0.8991384506225586,0.6301683783531189,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.8447573781013489,0.6152482032775879,0.5888895988464355,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.6952918767929077,0.3335945606231689,1.5405899286270142,288.3720092773437,284.95001220703125,299.3857421875,293.2514953613281,297.6549987792969,297.1539306640625,288.3719482421875,1.0,0.933112859725952,0.2460159361362457,0.2460159361362457,1.0,1.0,-4.904547691345215,0.9044206738471984,4.000126838684082,-0.1953191757202148,1.0,1.0,0.0,410.9268798828125,410.0,57819.23828125,0.0,10215.7109375,1.0,283.1499938964844,286.6078796386719,296.250732421875,299.9518127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906083881855011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858820,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.8151071667671204,0.5474859476089478,0.4992116391658783,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.9487741589546204,0.8618416786193848,0.8191512227058411,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.9629741907119752,0.8999311327934265,0.6307166218757629,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.8444090485572815,0.6147383451461792,0.5884297490119934,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701477050781,0.6951001882553101,0.3334918320178985,1.5401893854141235,288.3701171875,284.95001220703125,299.3656921386719,293.2533264160156,297.64990234375,297.1531677246094,288.3700561523437,1.0,0.9326412081718444,0.2458506077528,0.2458506077528,1.0,1.0,-4.900831699371338,0.9029299020767212,3.997901678085327,-0.1959723234176635,1.0,1.0,0.0,410.9490051269531,410.0,57799.5703125,0.0,10197.8125,1.0,283.1499938964844,286.6067199707031,296.2524719238281,299.9525756835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059427976608276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.913818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858880,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.8151071667671204,0.5474859476089478,0.4992116391658783,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.9487741589546204,0.8618416786193848,0.8191512227058411,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.9629741907119752,0.8999311327934265,0.6307166218757629,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.8444090485572815,0.6147383451461792,0.5884297490119934,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701477050781,0.6951001882553101,0.3334918320178985,1.5401893854141235,288.3701171875,284.95001220703125,299.3656921386719,293.2533264160156,297.64990234375,297.1531677246094,288.3700561523437,1.0,0.9326412081718444,0.2458506077528,0.2458506077528,1.0,1.0,-4.900831699371338,0.9029299020767212,3.997901678085327,-0.1959723234176635,1.0,1.0,0.0,410.9490051269531,410.0,57799.5703125,0.0,10197.8125,1.0,283.1499938964844,286.6067199707031,296.2524719238281,299.9525756835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059427976608276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.913818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858940,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.8144102692604065,0.5462564826011658,0.4981330633163452,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.9478540420532228,0.8599744439125061,0.8174324035644531,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.9631043672561646,0.9007630348205566,0.6312891244888306,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.8440558910369873,0.6142153739929199,0.587956964969635,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681945800781,0.694907009601593,0.3333861231803894,1.5397748947143557,288.3681640625,284.95001220703125,299.3458251953125,293.254638671875,297.6449584960937,297.15252685546875,288.3681030273437,1.0,0.9321638941764832,0.2456852793693542,0.2456852793693542,1.0,1.0,-4.8970794677734375,0.9014310240745544,3.9956483840942383,-0.1966263651847839,1.0,1.0,0.0,410.96771240234375,410.0,57778.8828125,0.0,10179.734375,1.0,283.1499938964844,286.6054992675781,296.25390625,299.9529113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058218598365784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859000,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.8144102692604065,0.5462564826011658,0.4981330633163452,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.9478540420532228,0.8599744439125061,0.8174324035644531,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.9631043672561646,0.9007630348205566,0.6312891244888306,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.8440558910369873,0.6142153739929199,0.587956964969635,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681945800781,0.694907009601593,0.3333861231803894,1.5397748947143557,288.3681640625,284.95001220703125,299.3458251953125,293.254638671875,297.6449584960937,297.15252685546875,288.3681030273437,1.0,0.9321638941764832,0.2456852793693542,0.2456852793693542,1.0,1.0,-4.8970794677734375,0.9014310240745544,3.9956483840942383,-0.1966263651847839,1.0,1.0,0.0,410.96771240234375,410.0,57778.8828125,0.0,10179.734375,1.0,283.1499938964844,286.6054992675781,296.25390625,299.9529113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058218598365784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859060,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.8137126564979553,0.5450190901756287,0.4970456659793854,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.946930766105652,0.8580881357192993,0.8156942129135132,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.9632835984230042,0.901724636554718,0.6319393515586853,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.8437058329582214,0.6136848330497742,0.5874745845794678,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661499023437,0.6947178244590759,0.3332775831222534,1.5393439531326294,288.3661193847656,284.95001220703125,299.3261413574219,293.2554626464844,297.64031982421875,297.1522521972656,288.3660583496094,1.0,0.931686520576477,0.2455389648675918,0.2455389648675918,1.0,1.0,-4.893355846405029,0.900012195110321,3.993343591690064,-0.1972093135118484,1.0,1.0,0.0,410.9747619628906,410.0,57756.7890625,0.0,10161.7197265625,1.0,283.1499938964844,286.60418701171875,296.2547607421875,299.9526062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057078957557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859120,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.8137126564979553,0.5450190901756287,0.4970456659793854,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.946930766105652,0.8580881357192993,0.8156942129135132,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.9632835984230042,0.901724636554718,0.6319393515586853,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661193847656,0.8437058329582214,0.6136848330497742,0.5874745845794678,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661499023437,0.6947178244590759,0.3332775831222534,1.5393439531326294,288.3661193847656,284.95001220703125,299.3261413574219,293.2554626464844,297.64031982421875,297.1522521972656,288.3660583496094,1.0,0.931686520576477,0.2455389648675918,0.2455389648675918,1.0,1.0,-4.893355846405029,0.900012195110321,3.993343591690064,-0.1972093135118484,1.0,1.0,0.0,410.9747619628906,410.0,57756.7890625,0.0,10161.7197265625,1.0,283.1499938964844,286.60418701171875,296.2547607421875,299.9526062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057078957557678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859180,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.813014566898346,0.5437769293785095,0.495952844619751,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9460046291351318,0.8561869263648987,0.8139410614967346,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9635064005851746,0.9027946591377258,0.6326606273651123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.8433592915534973,0.613149881362915,0.5869865417480469,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.6945323944091797,0.3331673145294189,1.5389022827148438,288.364013671875,284.95001220703125,299.30670166015625,293.2557678222656,297.63592529296875,297.1522216796875,288.3639221191406,1.0,0.9312118291854858,0.2453926503658294,0.2453926503658294,1.0,1.0,-4.889673233032227,0.898605465888977,3.99106764793396,-0.1977906823158264,1.0,1.0,0.0,410.9736328125,410.0,57733.71484375,0.0,10143.859375,1.0,283.1499938964844,286.6028137207031,296.25518798828125,299.9517517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056097269058228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859240,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.813014566898346,0.5437769293785095,0.495952844619751,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9460046291351318,0.8561869263648987,0.8139410614967346,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.9635064005851746,0.9027946591377258,0.6326606273651123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.8433592915534973,0.613149881362915,0.5869865417480469,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.6945323944091797,0.3331673145294189,1.5389022827148438,288.364013671875,284.95001220703125,299.30670166015625,293.2557678222656,297.63592529296875,297.1522216796875,288.3639221191406,1.0,0.9312118291854858,0.2453926503658294,0.2453926503658294,1.0,1.0,-4.889673233032227,0.898605465888977,3.99106764793396,-0.1977906823158264,1.0,1.0,0.0,410.9736328125,410.0,57733.71484375,0.0,10143.859375,1.0,283.1499938964844,286.6028137207031,296.25518798828125,299.9517517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056097269058228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859300,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.8126645684242249,0.5431538820266724,0.4954045116901397,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.94553941488266,0.8552305698394775,0.8130590319633484,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.9636312127113342,0.9033622145652772,0.633044421672821,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.8431865572929382,0.6128804087638855,0.5867404937744141,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.6944403648376465,0.3331116139888763,1.5386781692504885,288.3629150390625,284.95001220703125,299.2970886230469,293.2557373046875,297.6338195800781,297.1522827148437,288.36285400390625,1.0,0.930975615978241,0.2453194856643676,0.2453194856643676,1.0,1.0,-4.887844562530518,0.8979052305221558,3.989939212799072,-0.1980813890695572,1.0,1.0,0.0,410.9714050292969,410.0,57721.8359375,0.0,10134.986328125,1.0,283.1499938964844,286.60211181640625,296.25518798828125,299.9511413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055667519569396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.4169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859360,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.8123132586479187,0.5425288677215576,0.4948545098304748,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.9450718760490416,0.8542693257331848,0.8121724724769592,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.9637647271156312,0.9039506316184998,0.6334442496299744,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36181640625,0.8430135250091553,0.6126089096069336,0.5864927172660828,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.6943485140800476,0.3330554664134979,1.538451910018921,288.36181640625,284.95001220703125,299.2875366210937,293.25555419921875,297.6317443847656,297.15240478515625,288.3617553710937,1.0,0.9307401180267334,0.2452738732099533,0.2452738732099533,1.0,1.0,-4.886023044586182,0.897308886051178,3.988714218139648,-0.1982699632644653,1.0,1.0,0.0,410.96881103515625,410.0,57709.69921875,0.0,10126.1474609375,1.0,283.1499938964844,286.60137939453125,296.2550354003906,299.9503479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055256843566896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.034912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859420,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595886230469,0.8116031885147095,0.5412690043449402,0.4937461018562317,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.9441251754760742,0.8523263335227966,0.8103803396224976,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.964057683944702,0.9051969051361084,0.634295642375946,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595886230469,0.8426637649536133,0.6120566725730896,0.5859887599945068,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.6941632628440857,0.3329412639141083,1.5379908084869385,288.3595886230469,284.95001220703125,299.26861572265625,293.2547607421875,297.6278076171875,297.1527709960937,288.3594970703125,1.0,0.930270791053772,0.2451826333999633,0.2451826333999633,1.0,1.0,-4.882389545440674,0.8961314558982849,3.9862582683563232,-0.1986342370510101,1.0,1.0,0.0,410.9647216796875,410.0,57684.5703125,0.0,10108.5419921875,1.0,283.1499938964844,286.5998840332031,296.25421142578125,299.9481201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054412841796876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859480,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595886230469,0.8116031885147095,0.5412690043449402,0.4937461018562317,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.9441251754760742,0.8523263335227966,0.8103803396224976,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.964057683944702,0.9051969051361084,0.634295642375946,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595886230469,0.8426637649536133,0.6120566725730896,0.5859887599945068,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.6941632628440857,0.3329412639141083,1.5379908084869385,288.3595886230469,284.95001220703125,299.26861572265625,293.2547607421875,297.6278076171875,297.1527709960937,288.3594970703125,1.0,0.930270791053772,0.2451826333999633,0.2451826333999633,1.0,1.0,-4.882389545440674,0.8961314558982849,3.9862582683563232,-0.1986342370510101,1.0,1.0,0.0,410.9647216796875,410.0,57684.5703125,0.0,10108.5419921875,1.0,283.1499938964844,286.5998840332031,296.25421142578125,299.9481201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054412841796876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859540,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.8108853101730347,0.5400018692016602,0.4926314651966095,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.94316828250885,0.8503696322441101,0.8085753321647644,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.9643656015396118,0.9064882397651672,0.635179340839386,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.8423112034797668,0.6114984154701233,0.585479199886322,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.6939767599105835,0.3328258395195007,1.5375244617462158,288.3572692871094,284.95001220703125,299.25,293.2534484863281,297.6239929199219,297.1532287597656,288.3572082519531,1.0,0.9298022389411926,0.2450914084911346,0.2450914084911346,1.0,1.0,-4.878758430480957,0.8949550986289978,3.9838032722473145,-0.198998212814331,1.0,1.0,0.0,410.9619445800781,410.0,57658.81640625,0.0,10090.982421875,1.0,283.1499938964844,286.59832763671875,296.25299072265625,299.9454650878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905382513999939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.703369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859600,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.8108853101730347,0.5400018692016602,0.4926314651966095,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.94316828250885,0.8503696322441101,0.8085753321647644,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.9643656015396118,0.9064882397651672,0.635179340839386,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.8423112034797668,0.6114984154701233,0.585479199886322,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.6939767599105835,0.3328258395195007,1.5375244617462158,288.3572692871094,284.95001220703125,299.25,293.2534484863281,297.6239929199219,297.1532287597656,288.3572082519531,1.0,0.9298022389411926,0.2450914084911346,0.2450914084911346,1.0,1.0,-4.878758430480957,0.8949550986289978,3.9838032722473145,-0.198998212814331,1.0,1.0,0.0,410.9619445800781,410.0,57658.81640625,0.0,10090.982421875,1.0,283.1499938964844,286.59832763671875,296.25299072265625,299.9454650878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905382513999939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.703369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859660,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.8098936080932617,0.5384793877601624,0.4913565814495086,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.9418830275535583,0.8481449484825134,0.8065924048423767,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.9644050598144532,0.9075802564620972,0.6359785795211792,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.8416962623596191,0.6106733679771423,0.5847935080528259,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6934772729873657,0.3324261009693146,1.5361627340316772,288.3533630371094,284.95001220703125,299.2318115234375,293.2510681152344,297.6183776855469,297.1512756347656,288.3532409667969,1.0,0.9291790127754213,0.2450026571750641,0.2450026571750641,1.0,1.0,-4.873330116271973,0.8933835625648499,3.979946374893189,-0.1993143260478973,1.0,1.0,0.0,411.1980590820313,410.0,57611.75,0.0,10066.76953125,1.0,283.1499938964844,286.5956115722656,296.2507019042969,299.9409484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053357839584352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.2685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859720,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.8098936080932617,0.5384793877601624,0.4913565814495086,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.9418830275535583,0.8481449484825134,0.8065924048423767,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.9644050598144532,0.9075802564620972,0.6359785795211792,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.8416962623596191,0.6106733679771423,0.5847935080528259,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6934772729873657,0.3324261009693146,1.5361627340316772,288.3533630371094,284.95001220703125,299.2318115234375,293.2510681152344,297.6183776855469,297.1512756347656,288.3532409667969,1.0,0.9291790127754213,0.2450026571750641,0.2450026571750641,1.0,1.0,-4.873330116271973,0.8933835625648499,3.979946374893189,-0.1993143260478973,1.0,1.0,0.0,411.1980590820313,410.0,57611.75,0.0,10066.76953125,1.0,283.1499938964844,286.5956115722656,296.2507019042969,299.9409484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053357839584352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.2685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859780,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8086459040641785,0.5367513298988342,0.4899017214775085,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.9403008818626404,0.8456953763961792,0.8044047951698303,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.9642131328582764,0.908527970314026,0.6366825103759766,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8408423662185669,0.6096265912055969,0.5839046835899353,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.692667543888092,0.3317785561084747,1.5337249040603638,288.34747314453125,284.95001220703125,299.214111328125,293.2471618652344,297.6114807128906,297.1475524902344,288.3472900390625,1.0,0.9283360242843628,0.2449139058589935,0.2449139058589935,1.0,1.0,-4.865781307220459,0.8913360238075256,3.974445343017578,-0.1996344774961471,1.0,1.0,0.0,411.5852355957031,410.0,57540.89453125,0.0,10033.666015625,1.0,283.1499938964844,286.5914611816406,296.24676513671875,299.9334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905266046524048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859840,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8086459040641785,0.5367513298988342,0.4899017214775085,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.9403008818626404,0.8456953763961792,0.8044047951698303,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.9642131328582764,0.908527970314026,0.6366825103759766,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8408423662185669,0.6096265912055969,0.5839046835899353,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.692667543888092,0.3317785561084747,1.5337249040603638,288.34747314453125,284.95001220703125,299.214111328125,293.2471618652344,297.6114807128906,297.1475524902344,288.3472900390625,1.0,0.9283360242843628,0.2449139058589935,0.2449139058589935,1.0,1.0,-4.865781307220459,0.8913360238075256,3.974445343017578,-0.1996344774961471,1.0,1.0,0.0,411.5852355957031,410.0,57540.89453125,0.0,10033.666015625,1.0,283.1499938964844,286.5914611816406,296.24676513671875,299.9334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905266046524048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.620361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859900,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.8079602718353271,0.5358302593231201,0.4891211986541748,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.9394423365592957,0.844406008720398,0.8032486438751221,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.9640699028968812,0.9089655876159668,0.6370081901550293,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.8403613567352295,0.6090410351753235,0.5833995342254639,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.6921845078468323,0.3313838839530945,1.5321763753890991,288.34393310546875,284.95001220703125,299.2054443359375,293.24468994140625,297.6077880859375,297.1452941894531,288.3437194824219,1.0,0.9278372526168824,0.2448695302009582,0.2448695302009582,1.0,1.0,-4.86136531829834,0.8901681900024414,3.9711971282958975,-0.1997995674610138,1.0,1.0,0.0,411.7914123535156,410.0,57498.328125,0.0,10014.1728515625,1.0,283.1499938964844,286.5889587402344,296.24420166015625,299.9286804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052141904830932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.1376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859960,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8072413802146912,0.5348745584487915,0.4883083701133728,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.9385494589805604,0.8430764675140381,0.8020537495613098,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.9639049768447876,0.9093817472457886,0.63731849193573,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8398531675338745,0.6084176898002625,0.5828573703765869,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6916586756706238,0.3309460580348968,1.5304256677627563,288.3399963378906,284.95001220703125,299.1968994140625,293.2418518066406,297.6039733886719,297.1428527832031,288.3397827148437,1.0,0.9272875785827636,0.2448602318763733,0.2448602318763733,1.0,1.0,-4.85655689239502,0.889041543006897,3.967515230178833,-0.1998385041952133,1.0,1.0,0.0,411.9948120117188,410.0,57451.37890625,0.0,9992.802734375,1.0,283.1499938964844,286.586181640625,296.2412414550781,299.9231872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051465392112732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.508544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860020,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.8057243824005127,0.5328734517097473,0.4865997433662414,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.9366883039474488,0.8403120636940002,0.7995625138282776,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.9635336995124816,0.9101631045341492,0.6379023194313049,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.8387783169746399,0.6070743799209595,0.5816786885261536,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.6905080676078796,0.3299607932567596,1.526411056518555,288.3312683105469,284.95001220703125,299.1800842285156,293.23516845703125,297.5960998535156,297.1375732421875,288.3309936523437,1.0,0.926052451133728,0.2448416501283645,0.2448416501283645,1.0,1.0,-4.845939636230469,0.8865792155265808,3.959360361099243,-0.1999088376760482,1.0,1.0,0.0,412.3753662109375,410.0,57346.3515625,0.0,9945.1787109375,1.0,283.1499938964844,286.5799560546875,296.2343139648437,299.9104309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049704670906068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.870361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860080,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.8057243824005127,0.5328734517097473,0.4865997433662414,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.9366883039474488,0.8403120636940002,0.7995625138282776,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.9635336995124816,0.9101631045341492,0.6379023194313049,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.8387783169746399,0.6070743799209595,0.5816786885261536,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.6905080676078796,0.3299607932567596,1.526411056518555,288.3312683105469,284.95001220703125,299.1800842285156,293.23516845703125,297.5960998535156,297.1375732421875,288.3309936523437,1.0,0.926052451133728,0.2448416501283645,0.2448416501283645,1.0,1.0,-4.845939636230469,0.8865792155265808,3.959360361099243,-0.1999088376760482,1.0,1.0,0.0,412.3753662109375,410.0,57346.3515625,0.0,9945.1787109375,1.0,283.1499938964844,286.5799560546875,296.2343139648437,299.9104309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049704670906068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.870361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860140,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.8041254878044128,0.530766487121582,0.4847943782806396,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32147216796875,0.9347479939460754,0.8374204635620117,0.7969503998756409,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.9631243944168092,0.910884976387024,0.6384444236755371,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.8376443386077881,0.605618417263031,0.5803912878036499,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.689251720905304,0.3288496434688568,1.521812915802002,288.32147216796875,284.95001220703125,299.1636657714844,293.2272033691406,297.5881042480469,297.1320495605469,288.3211975097656,1.0,0.9246573448181152,0.2448230534791946,0.2448230534791946,1.0,1.0,-4.834176063537598,0.8838586807250977,3.950317144393921,-0.1999882608652115,1.0,1.0,0.0,412.7125244140625,410.0,57228.45703125,0.0,9891.919921875,1.0,283.1499938964844,286.5729675292969,296.2261047363281,299.8955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047459959983826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.95654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860200,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.8041254878044128,0.530766487121582,0.4847943782806396,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32147216796875,0.9347479939460754,0.8374204635620117,0.7969503998756409,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.9631243944168092,0.910884976387024,0.6384444236755371,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.8376443386077881,0.605618417263031,0.5803912878036499,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.689251720905304,0.3288496434688568,1.521812915802002,288.32147216796875,284.95001220703125,299.1636657714844,293.2272033691406,297.5881042480469,297.1320495605469,288.3211975097656,1.0,0.9246573448181152,0.2448230534791946,0.2448230534791946,1.0,1.0,-4.834176063537598,0.8838586807250977,3.950317144393921,-0.1999882608652115,1.0,1.0,0.0,412.7125244140625,410.0,57228.45703125,0.0,9891.919921875,1.0,283.1499938964844,286.5729675292969,296.2261047363281,299.8955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047459959983826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.95654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860260,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160705566406,0.8032691478729248,0.5296321511268616,0.4838206768035888,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.9337108731269836,0.8358696103096008,0.7955476641654968,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.9628985524177552,0.9112386703491212,0.6387113928794861,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.8370344042778015,0.604820728302002,0.5796831846237183,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.6885618567466736,0.3282273113727569,1.5192179679870603,288.3160095214844,284.95001220703125,299.1552734375,293.2225952148437,297.5839538574219,297.1291198730469,288.3157043457031,1.0,0.9238752126693726,0.2448203861713409,0.2448203861713409,1.0,1.0,-4.827652931213379,0.8823780417442322,3.945275068283081,-0.2000070214271545,1.0,1.0,0.0,412.8719787597656,410.0,57162.6015625,0.0,9862.255859375,1.0,283.1499938964844,286.5690612792969,296.22137451171875,299.886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046128988265992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.544189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860320,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.802466094493866,0.5285657048225403,0.4829044640064239,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.9327390789985656,0.8344141244888306,0.7942305207252502,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9626832604408264,0.9115538001060486,0.6389502286911011,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.8364612460136414,0.6040640473365784,0.5790103673934937,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.6879068613052368,0.3276307582855224,1.5167219638824463,288.310791015625,284.95001220703125,299.1475830078125,293.2180480957031,297.5801086425781,297.1264038085937,288.3104858398437,1.0,0.923125147819519,0.2448179125785827,0.2448179125785827,1.0,1.0,-4.8214287757873535,0.8809666037559509,3.940462112426758,-0.2000244408845901,1.0,1.0,0.0,413.0119018554688,410.0,57099.55859375,0.0,9833.9150390625,1.0,283.1499938964844,286.5653076171875,296.2167663574219,299.8786926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044858813285828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.85302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860380,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.8007466197013855,0.5262731909751892,0.4809327125549316,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992553710937,0.930661916732788,0.831294059753418,0.7914046049118042,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992553710937,0.9622084498405457,0.9121675491333008,0.6394191980361938,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.8352296948432922,0.6024148464202881,0.5775400996208191,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.6864772439002991,0.3263095319271087,1.5111685991287231,288.2992858886719,284.95001220703125,299.1318054199219,293.207763671875,297.5721435546875,297.1206970214844,288.2989196777344,1.0,0.921464741230011,0.2448127716779709,0.2448127716779709,1.0,1.0,-4.8077473640441895,0.8778643608093262,3.9298832416534415,-0.2000661194324493,1.0,1.0,0.0,413.27978515625,410.0,56960.16015625,0.0,9771.5087890625,1.0,283.1499938964844,286.5570068359375,296.206298828125,299.86004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041884541511536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.594970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860440,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.8007466197013855,0.5262731909751892,0.4809327125549316,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992553710937,0.930661916732788,0.831294059753418,0.7914046049118042,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992553710937,0.9622084498405457,0.9121675491333008,0.6394191980361938,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.8352296948432922,0.6024148464202881,0.5775400996208191,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.6864772439002991,0.3263095319271087,1.5111685991287231,288.2992858886719,284.95001220703125,299.1318054199219,293.207763671875,297.5721435546875,297.1206970214844,288.2989196777344,1.0,0.921464741230011,0.2448127716779709,0.2448127716779709,1.0,1.0,-4.8077473640441895,0.8778643608093262,3.9298832416534415,-0.2000661194324493,1.0,1.0,0.0,413.27978515625,410.0,56960.16015625,0.0,9771.5087890625,1.0,283.1499938964844,286.5570068359375,296.206298828125,299.86004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041884541511536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.594970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
