time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860500,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29327392578125,0.7998643517494202,0.5250937342643738,0.47991743683815,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2931823730469,0.9295977354049684,0.8296923637390137,0.7899531126022339,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2931823730469,0.9619572758674622,0.9124531745910645,0.6396396160125732,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2932434082031,0.8345958590507507,0.6015562415122986,0.5767732858657837,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933654785156,0.685731828212738,0.3256126344203949,1.508229374885559,288.293212890625,284.95001220703125,299.1239929199219,293.2022399902344,297.5682067871094,297.1178283691406,288.2928466796875,1.0,0.9205897450447084,0.2448102086782455,0.2448102086782455,1.0,1.0,-4.80057430267334,0.8762376308441162,3.924336433410645,-0.2000893950462341,1.0,1.0,0.0,413.4046630859375,410.0,56886.75,0.0,9738.7802734375,1.0,283.1499938964844,286.5526428222656,296.2006530761719,299.8500671386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040272831916808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.094970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860560,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870483398437,0.7989699244499207,0.5238969922065735,0.4788868725299835,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869873046875,0.9285199046134948,0.828068733215332,0.7884812951087952,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869567871094,0.9616982936859132,0.912726879119873,0.6398522853851318,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870178222656,0.8339524269104004,0.600679874420166,0.5759899020195007,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28717041015625,0.6849702596664429,0.3248969316482544,1.5052062273025513,288.2869873046875,284.95001220703125,299.1162414550781,293.1964416503906,297.5642395019531,297.114990234375,288.28662109375,1.0,0.9196915030479432,0.2448732703924179,0.2448732703924179,1.0,1.0,-4.793225765228272,0.8748109936714172,3.918414831161499,-0.1998741328716278,1.0,1.0,0.0,413.5259399414063,410.0,56811.38671875,0.0,9705.28515625,1.0,283.1499938964844,286.54815673828125,296.1947937011719,299.8397521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038639664649964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.07861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860620,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740173339844,0.7971335053443909,0.5214356780052185,0.4767659902572632,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2739562988281,0.9263114333152772,0.8247352838516235,0.7854582667350769,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27392578125,0.9611480832099916,0.91322523355484,0.6402454376220703,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.27398681640625,0.8326272964477539,0.5988583564758301,0.5743593573570251,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2741394042969,0.6833845376968384,0.3233929276466369,1.4988374710083008,288.27398681640625,284.95001220703125,299.10089111328125,293.1841125488281,297.556396484375,297.1092834472656,288.2735900878906,1.0,0.9178070425987244,0.2449993789196014,0.2449993789196014,1.0,1.0,-4.777859687805176,0.8718329668045044,3.906026601791382,-0.1994203925132751,1.0,1.0,0.0,413.7548522949219,410.0,56653.16796875,0.0,9635.3212890625,1.0,283.1499938964844,286.5387268066406,296.18231201171875,299.81787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903506636619568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860680,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740173339844,0.7971335053443909,0.5214356780052185,0.4767659902572632,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2739562988281,0.9263114333152772,0.8247352838516235,0.7854582667350769,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27392578125,0.9611480832099916,0.91322523355484,0.6402454376220703,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.27398681640625,0.8326272964477539,0.5988583564758301,0.5743593573570251,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2741394042969,0.6833845376968384,0.3233929276466369,1.4988374710083008,288.27398681640625,284.95001220703125,299.10089111328125,293.1841125488281,297.556396484375,297.1092834472656,288.2735900878906,1.0,0.9178070425987244,0.2449993789196014,0.2449993789196014,1.0,1.0,-4.777859687805176,0.8718329668045044,3.906026601791382,-0.1994203925132751,1.0,1.0,0.0,413.7548522949219,410.0,56653.16796875,0.0,9635.3212890625,1.0,283.1499938964844,286.5387268066406,296.18231201171875,299.81787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903506636619568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860740,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602844238281,0.7952393889427185,0.5188940763473511,0.4745746552944183,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602233886719,0.9240407347679138,0.8212988376617432,0.782340407371521,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601928710937,0.9605554938316344,0.9136591553688048,0.6405966877937317,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602844238281,0.8312556147575378,0.596955418586731,0.5726537704467773,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26043701171875,0.6817245483398438,0.3218036890029907,1.4920918941497805,288.26025390625,284.95001220703125,299.0857238769531,293.1708679199219,297.548583984375,297.1036071777344,288.25982666015625,1.0,0.9158199429512024,0.2451254874467849,0.2451254874467849,1.0,1.0,-4.761698722839356,0.8686720132827759,3.893026828765869,-0.198973536491394,1.0,1.0,0.0,413.9720458984375,410.0,56486.1171875,0.0,9561.962890625,1.0,283.1499938964844,286.5287780761719,296.1689453125,299.7945251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031205773353576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.03369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860800,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602844238281,0.7952393889427185,0.5188940763473511,0.4745746552944183,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602233886719,0.9240407347679138,0.8212988376617432,0.782340407371521,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601928710937,0.9605554938316344,0.9136591553688048,0.6405966877937317,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602844238281,0.8312556147575378,0.596955418586731,0.5726537704467773,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26043701171875,0.6817245483398438,0.3218036890029907,1.4920918941497805,288.26025390625,284.95001220703125,299.0857238769531,293.1708679199219,297.548583984375,297.1036071777344,288.25982666015625,1.0,0.9158199429512024,0.2451254874467849,0.2451254874467849,1.0,1.0,-4.761698722839356,0.8686720132827759,3.893026828765869,-0.198973536491394,1.0,1.0,0.0,413.9720458984375,410.0,56486.1171875,0.0,9561.962890625,1.0,283.1499938964844,286.5287780761719,296.1689453125,299.7945251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031205773353576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.03369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860860,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2458801269531,0.793289065361023,0.5162743330001831,0.4723148345947265,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24578857421875,0.9217122197151184,0.8177611231803894,0.7791294455528259,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24578857421875,0.9599180817604064,0.914021909236908,0.640901505947113,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.245849609375,0.8298380374908447,0.5949732661247253,0.5708751082420349,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2460021972656,0.6799929141998291,0.3201322257518768,1.4849833250045776,288.2458190917969,284.95001220703125,299.0706787109375,293.1567687988281,297.5408020019531,297.097900390625,288.2453918457031,1.0,0.9137348532676696,0.2452197819948196,0.2452197819948196,1.0,1.0,-4.744766712188721,0.8652128577232361,3.87955379486084,-0.1986535638570785,1.0,1.0,0.0,414.1798095703125,410.0,56310.390625,0.0,9485.390625,1.0,283.1499938964844,286.5182800292969,296.1546936035156,299.7697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027029871940612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860920,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2458801269531,0.793289065361023,0.5162743330001831,0.4723148345947265,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24578857421875,0.9217122197151184,0.8177611231803894,0.7791294455528259,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24578857421875,0.9599180817604064,0.914021909236908,0.640901505947113,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.245849609375,0.8298380374908447,0.5949732661247253,0.5708751082420349,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2460021972656,0.6799929141998291,0.3201322257518768,1.4849833250045776,288.2458190917969,284.95001220703125,299.0706787109375,293.1567687988281,297.5408020019531,297.097900390625,288.2453918457031,1.0,0.9137348532676696,0.2452197819948196,0.2452197819948196,1.0,1.0,-4.744766712188721,0.8652128577232361,3.87955379486084,-0.1986535638570785,1.0,1.0,0.0,414.1798095703125,410.0,56310.390625,0.0,9485.390625,1.0,283.1499938964844,286.5182800292969,296.1546936035156,299.7697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027029871940612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860980,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.7912837266921997,0.5135809183120728,0.469990611076355,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2307434082031,0.9193307161331176,0.8141272664070129,0.7758303284645081,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.230712890625,0.9592328667640686,0.9143112897872924,0.6411585211753845,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308044433594,0.8283746838569641,0.5929162502288818,0.5690279006958008,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23095703125,0.6781927347183228,0.3183836638927459,1.4775362014770508,288.2307434082031,284.95001220703125,299.0556945800781,293.1419372558594,297.5329895019531,297.0921936035156,288.23028564453125,1.0,0.9115569591522216,0.2453140914440155,0.2453140914440155,1.0,1.0,-4.727090835571289,0.8615769147872925,3.865514039993286,-0.1983441859483719,1.0,1.0,0.0,414.38372802734375,410.0,56126.66796875,0.0,9405.8720703125,1.0,283.1499938964844,286.50732421875,296.1397399902344,299.7437438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902259111404419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.63330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861040,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.7912837266921997,0.5135809183120728,0.469990611076355,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2307434082031,0.9193307161331176,0.8141272664070129,0.7758303284645081,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.230712890625,0.9592328667640686,0.9143112897872924,0.6411585211753845,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308044433594,0.8283746838569641,0.5929162502288818,0.5690279006958008,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23095703125,0.6781927347183228,0.3183836638927459,1.4775362014770508,288.2307434082031,284.95001220703125,299.0556945800781,293.1419372558594,297.5329895019531,297.0921936035156,288.23028564453125,1.0,0.9115569591522216,0.2453140914440155,0.2453140914440155,1.0,1.0,-4.727090835571289,0.8615769147872925,3.865514039993286,-0.1983441859483719,1.0,1.0,0.0,414.38372802734375,410.0,56126.66796875,0.0,9405.8720703125,1.0,283.1499938964844,286.50732421875,296.1397399902344,299.7437438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902259111404419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.63330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230529785156,0.7902626395225525,0.512207567691803,0.4688050746917724,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22296142578125,0.9181241989135742,0.8122752904891968,0.7741484642028809,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2229309082031,0.9588733911514282,0.9144265055656432,0.641267716884613,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230224609375,0.827627420425415,0.5918604731559753,0.5680791735649109,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.22320556640625,0.6772692799568176,0.3174816370010376,1.4736900329589844,288.2229919433594,284.95001220703125,299.0482177734375,293.1342468261719,297.52911376953125,297.08935546875,288.2225036621094,1.0,0.9104351997375488,0.2453612387180328,0.2453612387180328,1.0,1.0,-4.717990875244141,0.8596977591514587,3.858293294906616,-0.198192685842514,1.0,1.0,0.0,414.4824523925781,410.0,56031.7734375,0.0,9365.068359375,1.0,283.1499938964844,286.5016784667969,296.1319885253906,299.7302551269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020249247550964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.452392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861160,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151184082031,0.789226770401001,0.5108146071434021,0.4676024913787842,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.21502685546875,0.9169050455093384,0.8103973865509033,0.7724429368972778,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149963378906,0.9584993720054626,0.914517879486084,0.6413615942001343,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.215087890625,0.8268671631813049,0.5907844305038452,0.5671119689941406,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152709960937,0.676327645778656,0.316559225320816,1.4697548151016235,288.2150573730469,284.95001220703125,299.0407409667969,293.1264038085937,297.52520751953125,297.0864562988281,288.2145690917969,1.0,0.9092888236045836,0.2455088645219802,0.2455088645219802,1.0,1.0,-4.7086920738220215,0.8581348061561584,3.850557327270508,-0.1976800709962844,1.0,1.0,0.0,414.5810546875,410.0,55934.73046875,0.0,9323.4912109375,1.0,283.1499938964844,286.4958801269531,296.1240234375,299.7164611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017798900604248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.92724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861220,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1986389160156,0.7871046662330627,0.5079604983329773,0.465137779712677,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1985168457031,0.914425015449524,0.8065507411956787,0.7689485549926758,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1985168457031,0.9576979875564576,0.9146100878715516,0.6414898633956909,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1985778808594,0.8253013491630554,0.5885607600212097,0.5651122331619263,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19879150390625,0.6743818521499634,0.3146435618400574,1.4615739583969116,288.19854736328125,284.95001220703125,299.0257873535156,293.1102294921875,297.517333984375,297.0806579589844,288.19805908203125,1.0,0.906910479068756,0.2458041310310363,0.2458041310310363,1.0,1.0,-4.689401149749756,0.854889452457428,3.8345117568969727,-0.1966190487146377,1.0,1.0,0.0,414.7756042480469,410.0,55733.21875,0.0,9237.5966796875,1.0,283.1499938964844,286.48388671875,296.1076354980469,299.6878662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90124773979187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861280,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1986389160156,0.7871046662330627,0.5079604983329773,0.465137779712677,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1985168457031,0.914425015449524,0.8065507411956787,0.7689485549926758,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1985168457031,0.9576979875564576,0.9146100878715516,0.6414898633956909,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1985778808594,0.8253013491630554,0.5885607600212097,0.5651122331619263,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19879150390625,0.6743818521499634,0.3146435618400574,1.4615739583969116,288.19854736328125,284.95001220703125,299.0257873535156,293.1102294921875,297.517333984375,297.0806579589844,288.19805908203125,1.0,0.906910479068756,0.2458041310310363,0.2458041310310363,1.0,1.0,-4.689401149749756,0.854889452457428,3.8345117568969727,-0.1966190487146377,1.0,1.0,0.0,414.7756042480469,410.0,55733.21875,0.0,9237.5966796875,1.0,283.1499938964844,286.48388671875,296.1076354980469,299.6878662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90124773979187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861340,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1815185546875,0.7849307656288147,0.5050342679023743,0.4626101553440094,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.181396484375,0.9119133353233336,0.802607536315918,0.7653655409812927,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.181396484375,0.9568365812301636,0.9145960211753844,0.6415483355522156,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18145751953125,0.8236865401268005,0.586260199546814,0.563042163848877,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1816711425781,0.6723724007606506,0.3126534521579742,1.45306658744812,288.1814270019531,284.95001220703125,299.0107727050781,293.093505859375,297.5093994140625,297.07476806640625,288.180908203125,1.0,0.9044414162635804,0.2460993975400924,0.2460993975400924,1.0,1.0,-4.669363975524902,0.85146564245224,3.8178982734680176,-0.1955693066120147,1.0,1.0,0.0,414.9680786132813,410.0,55523.71875,0.0,9148.9423828125,1.0,283.1499938964844,286.47137451171875,296.0906982421875,299.658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006789326667786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.912353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861400,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1815185546875,0.7849307656288147,0.5050342679023743,0.4626101553440094,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.181396484375,0.9119133353233336,0.802607536315918,0.7653655409812927,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.181396484375,0.9568365812301636,0.9145960211753844,0.6415483355522156,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18145751953125,0.8236865401268005,0.586260199546814,0.563042163848877,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1816711425781,0.6723724007606506,0.3126534521579742,1.45306658744812,288.1814270019531,284.95001220703125,299.0107727050781,293.093505859375,297.5093994140625,297.07476806640625,288.180908203125,1.0,0.9044414162635804,0.2460993975400924,0.2460993975400924,1.0,1.0,-4.669363975524902,0.85146564245224,3.8178982734680176,-0.1955693066120147,1.0,1.0,0.0,414.9680786132813,410.0,55523.71875,0.0,9148.9423828125,1.0,283.1499938964844,286.47137451171875,296.0906982421875,299.658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006789326667786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.912353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861460,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1709289550781,0.7836028337478638,0.50324547290802,0.4610646963119507,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1708374023437,0.910396158695221,0.8001970648765564,0.763174831867218,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1708068847656,0.956290364265442,0.9145352840423584,0.6415488719940186,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1708984375,0.8226940631866455,0.5848439931869507,0.5617673993110657,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1711120605469,0.6711378693580627,0.3114253282546997,1.447812795639038,288.1708679199219,284.95001220703125,299.001708984375,293.0832214355469,297.5046081542969,297.0711669921875,288.1703186035156,1.0,0.9029181599617004,0.2462279051542282,0.2462279051542282,1.0,1.0,-4.6569929122924805,0.8491507768630981,3.8078420162200928,-0.195121556520462,1.0,1.0,0.0,415.0831909179688,410.0,55394.3515625,0.0,9094.5087890625,1.0,283.1499938964844,286.4636535644531,296.080322265625,299.63995361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003198742866516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.47802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.565673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861520,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637878417969,0.7827104926109314,0.5020424723625183,0.4600252211093902,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1636962890625,0.9093849062919616,0.7985758185386658,0.7617012858390808,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1636657714844,0.9559166431427002,0.9144771695137024,0.641537606716156,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.8220247030258179,0.5838882327079773,0.5609070062637329,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1639709472656,0.6703063249588013,0.3105957806110382,1.4442628622055054,288.1637268066406,284.95001220703125,298.99566650390625,293.0762939453125,297.5013732910156,297.0687866210937,288.1631774902344,1.0,0.9018893241882324,0.2463135868310928,0.2463135868310928,1.0,1.0,-4.648632526397705,0.8475743532180786,3.801058053970337,-0.1948311179876327,1.0,1.0,0.0,415.1598205566406,410.0,55306.9140625,0.0,9057.857421875,1.0,283.1499938964844,286.4584350585937,296.0733337402344,299.6276550292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900076150894165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.2939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861580,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1453552246094,0.7804331183433533,0.4989676475524902,0.4573677182197571,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1452331542969,0.906838059425354,0.7944309711456299,0.7579331398010254,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.14520263671875,0.9549198746681212,0.9142140746116638,0.6414310336112976,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1452941894531,0.8203022480010986,0.5814234614372253,0.5586869716644287,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455383300781,0.6681698560714722,0.3084527850151062,1.4350848197937012,288.145263671875,284.95001220703125,298.9804077148437,293.0586853027344,297.49322509765625,297.06268310546875,288.1446838378906,1.0,0.8992323279380798,0.246527761220932,0.246527761220932,1.0,1.0,-4.627036094665527,0.8434667587280273,3.783569574356079,-0.194115325808525,1.0,1.0,0.0,415.3472290039063,410.0,55080.86328125,0.0,8963.5771484375,1.0,283.1499938964844,286.4449462890625,296.0554504394531,299.59600830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994135856628418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.28369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.117431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861640,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1453552246094,0.7804331183433533,0.4989676475524902,0.4573677182197571,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1452331542969,0.906838059425354,0.7944309711456299,0.7579331398010254,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.14520263671875,0.9549198746681212,0.9142140746116638,0.6414310336112976,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1452941894531,0.8203022480010986,0.5814234614372253,0.5586869716644287,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455383300781,0.6681698560714722,0.3084527850151062,1.4350848197937012,288.145263671875,284.95001220703125,298.9804077148437,293.0586853027344,297.49322509765625,297.06268310546875,288.1446838378906,1.0,0.8992323279380798,0.246527761220932,0.246527761220932,1.0,1.0,-4.627036094665527,0.8434667587280273,3.783569574356079,-0.194115325808525,1.0,1.0,0.0,415.3472290039063,410.0,55080.86328125,0.0,8963.5771484375,1.0,283.1499938964844,286.4449462890625,296.0554504394531,299.59600830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994135856628418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.28369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.117431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861700,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1358947753906,0.7792753577232361,0.4974030256271362,0.4560152590274811,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357727050781,0.9055642485618592,0.7923213243484497,0.756014883518219,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357421875,0.9543939232826232,0.9140329360961914,0.6413446068763733,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1358337402344,0.8194191455841064,0.5801603198051453,0.5575488209724426,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.13604736328125,0.6670786738395691,0.3073534965515136,1.4303741455078125,288.13580322265625,284.95001220703125,298.97271728515625,293.0497436523437,297.4891052246094,297.0595703125,288.1352233886719,1.0,0.8978688716888428,0.2466348558664322,0.2466348558664322,1.0,1.0,-4.61594295501709,0.8413419127464294,3.7746012210845934,-0.1937620490789413,1.0,1.0,0.0,415.44140625,410.0,54964.875,0.0,8915.431640625,1.0,283.1499938964844,286.43804931640625,296.04638671875,299.5798645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899064302444458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.86083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861760,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1263122558594,0.7781113386154175,0.4958279728889465,0.4546536207199096,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1261901855469,0.9042996168136596,0.7901971936225891,0.7540832757949829,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1261901855469,0.953857421875,0.9138321280479432,0.6412450075149536,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12628173828125,0.8185268640518188,0.5788851976394653,0.5563997030258179,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1264953613281,0.6659800410270691,0.3062435090541839,1.4256165027618408,288.1262512207031,284.95001220703125,298.9649963378906,293.04071044921875,297.4849548339844,297.05645751953125,288.1256408691406,1.0,0.8964917659759521,0.2468251883983612,0.2468251883983612,1.0,1.0,-4.604731559753418,0.839483380317688,3.76524829864502,-0.1931170374155044,1.0,1.0,0.0,415.5359191894531,410.0,54847.69140625,0.0,8866.97265625,1.0,283.1499938964844,286.4310302734375,296.03729248046875,299.5635986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987103700637817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.01123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.559814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861820,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10662841796875,0.7757405042648315,0.4926119446754455,0.4518726468086242,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10650634765625,0.9017722010612488,0.7858577370643616,0.750136137008667,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9527181386947632,0.9133020043373108,0.640959620475769,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1065673828125,0.816689133644104,0.5762585401535034,0.5540313124656677,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1068115234375,0.663730263710022,0.3039564490318298,1.4158062934875488,288.1065368652344,284.95001220703125,298.9493408203125,293.0224914550781,297.4765625,297.0501403808594,288.1059265136719,1.0,0.8936538100242615,0.2472058832645416,0.2472058832645416,1.0,1.0,-4.581614971160889,0.8356332182884216,3.745981931686402,-0.191811203956604,1.0,1.0,0.0,415.7197265625,410.0,54606.10546875,0.0,8767.5595703125,1.0,283.1499938964844,286.4166259765625,296.018798828125,299.5303649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979484438896179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861880,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10662841796875,0.7757405042648315,0.4926119446754455,0.4518726468086242,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10650634765625,0.9017722010612488,0.7858577370643616,0.750136137008667,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064758300781,0.9527181386947632,0.9133020043373108,0.640959620475769,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1065673828125,0.816689133644104,0.5762585401535034,0.5540313124656677,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1068115234375,0.663730263710022,0.3039564490318298,1.4158062934875488,288.1065368652344,284.95001220703125,298.9493408203125,293.0224914550781,297.4765625,297.0501403808594,288.1059265136719,1.0,0.8936538100242615,0.2472058832645416,0.2472058832645416,1.0,1.0,-4.581614971160889,0.8356332182884216,3.745981931686402,-0.191811203956604,1.0,1.0,0.0,415.7197265625,410.0,54606.10546875,0.0,8767.5595703125,1.0,283.1499938964844,286.4166259765625,296.018798828125,299.5303649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979484438896179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861940,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0863342285156,0.7733292579650879,0.4893315434455871,0.4490353763103485,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0862121582031,0.8992086052894592,0.7814284563064575,0.7461063265800476,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.9515090584754944,0.9126408696174622,0.6405863165855408,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0863037109375,0.8147917985916138,0.5735561847686768,0.5515934824943542,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865478515625,0.6614320874214172,0.3016040921211242,1.4057093858718872,288.08624267578125,284.95001220703125,298.93341064453125,293.0040588378906,297.468017578125,297.0437316894531,288.08563232421875,1.0,0.8907323479652405,0.2475865632295608,0.2475865632295608,1.0,1.0,-4.5577826499938965,0.8316048383712769,3.726177930831909,-0.1905229687690735,1.0,1.0,0.0,415.9034729003906,410.0,54357.51171875,0.0,8665.9345703125,1.0,283.1499938964844,286.4017944335937,296.0001220703125,299.4964599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971377611160278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.37353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862000,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0863342285156,0.7733292579650879,0.4893315434455871,0.4490353763103485,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0862121582031,0.8992086052894592,0.7814284563064575,0.7461063265800476,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.086181640625,0.9515090584754944,0.9126408696174622,0.6405863165855408,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0863037109375,0.8147917985916138,0.5735561847686768,0.5515934824943542,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865478515625,0.6614320874214172,0.3016040921211242,1.4057093858718872,288.08624267578125,284.95001220703125,298.93341064453125,293.0040588378906,297.468017578125,297.0437316894531,288.08563232421875,1.0,0.8907323479652405,0.2475865632295608,0.2475865632295608,1.0,1.0,-4.5577826499938965,0.8316048383712769,3.726177930831909,-0.1905229687690735,1.0,1.0,0.0,415.9034729003906,410.0,54357.51171875,0.0,8665.9345703125,1.0,283.1499938964844,286.4017944335937,296.0001220703125,299.4964599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971377611160278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.37353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862060,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0654296875,0.7708766460418701,0.4859792292118072,0.4461347758769989,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.89659184217453,0.7768977284431458,0.7419827580451965,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0652770996094,0.9502232074737548,0.9118253588676452,0.6401089429855347,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653686523437,0.8128272891044617,0.5707675814628601,0.5490761995315552,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0656433105469,0.6590832471847534,0.2991790175437927,1.3952915668487549,288.0653381347656,284.95001220703125,298.91717529296875,292.9855041503906,297.4593200683594,297.0372314453125,288.064697265625,1.0,0.8877187967300415,0.2479613125324249,0.2479613125324249,1.0,1.0,-4.533170223236084,0.8273594379425049,3.705810785293579,-0.1892633736133575,1.0,1.0,0.0,416.0814514160156,410.0,54101.0234375,0.0,8561.798828125,1.0,283.1499938964844,286.386474609375,295.98126220703125,299.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962655663490295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.10888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.74951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862120,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0654296875,0.7708766460418701,0.4859792292118072,0.4461347758769989,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.89659184217453,0.7768977284431458,0.7419827580451965,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0652770996094,0.9502232074737548,0.9118253588676452,0.6401089429855347,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653686523437,0.8128272891044617,0.5707675814628601,0.5490761995315552,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0656433105469,0.6590832471847534,0.2991790175437927,1.3952915668487549,288.0653381347656,284.95001220703125,298.91717529296875,292.9855041503906,297.4593200683594,297.0372314453125,288.064697265625,1.0,0.8877187967300415,0.2479613125324249,0.2479613125324249,1.0,1.0,-4.533170223236084,0.8273594379425049,3.705810785293579,-0.1892633736133575,1.0,1.0,0.0,416.0814514160156,410.0,54101.0234375,0.0,8561.798828125,1.0,283.1499938964844,286.386474609375,295.98126220703125,299.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962655663490295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.10888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.74951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862180,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439758300781,0.7683891654014587,0.4825652241706848,0.4431801438331604,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.8939278721809387,0.7722795605659485,0.7377784848213196,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438232421875,0.9488657116889954,0.910871684551239,0.639538586139679,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439453125,0.8107946515083313,0.5679038763046265,0.5464898347854614,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.044189453125,0.656693160533905,0.29669189453125,1.3846008777618408,288.0438842773437,284.95001220703125,298.9006042480469,292.9668884277344,297.45050048828125,297.0306396484375,288.043212890625,1.0,0.884624719619751,0.2483360767364502,0.2483360767364502,1.0,1.0,-4.507855415344238,0.8229348063468933,3.6849205493927,-0.1880137026309967,1.0,1.0,0.0,416.259521484375,410.0,53837.88671875,0.0,8455.6748046875,1.0,283.1499938964844,286.3707580566406,295.9623718261719,299.4268798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953390121459961,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.33154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.099853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862240,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439758300781,0.7683891654014587,0.4825652241706848,0.4431801438331604,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.8939278721809387,0.7722795605659485,0.7377784848213196,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438232421875,0.9488657116889954,0.910871684551239,0.639538586139679,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439453125,0.8107946515083313,0.5679038763046265,0.5464898347854614,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.044189453125,0.656693160533905,0.29669189453125,1.3846008777618408,288.0438842773437,284.95001220703125,298.9006042480469,292.9668884277344,297.45050048828125,297.0306396484375,288.043212890625,1.0,0.884624719619751,0.2483360767364502,0.2483360767364502,1.0,1.0,-4.507855415344238,0.8229348063468933,3.6849205493927,-0.1880137026309967,1.0,1.0,0.0,416.259521484375,410.0,53837.88671875,0.0,8455.6748046875,1.0,283.1499938964844,286.3707580566406,295.9623718261719,299.4268798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953390121459961,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.33154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.099853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862300,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03302001953125,0.7671310901641846,0.4808297455310821,0.4416776299476623,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0328674316406,0.8925766348838806,0.7699297070503235,0.7356384992599487,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0328369140625,0.948155641555786,0.910327970981598,0.6392080783843994,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.032958984375,0.8097485303878784,0.5664367079734802,0.5451639294624329,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332336425781,0.6554802060127258,0.2954197824001312,1.3791289329528809,288.0329284667969,284.95001220703125,298.89215087890625,292.95758056640625,297.4460144042969,297.0273132324219,288.0322265625,1.0,0.8830415606498718,0.2485234439373016,0.2485234439373016,1.0,1.0,-4.494893550872803,0.8206457495689392,3.6742477416992174,-0.1873925328254699,1.0,1.0,0.0,416.3440551757813,410.0,53703.23828125,0.0,8401.6376953125,1.0,283.1499938964844,286.3627319335937,295.9529113769531,299.4091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948490619659424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.524658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
