time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862360,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0220031738281,0.7658700346946716,0.4790883064270019,0.4401699900627136,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218505859375,0.8912196159362793,0.7675712704658508,0.7334907650947571,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218200683594,0.947435736656189,0.9097703099250792,0.6388683915138245,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0219421386719,0.8086883425712585,0.5649620890617371,0.5438313484191895,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.022216796875,0.6542647480964661,0.2941417098045349,1.3736313581466677,288.0218811035156,284.95001220703125,298.88360595703125,292.9482727050781,297.4415283203125,297.0239562988281,288.02117919921875,1.0,0.8814495205879211,0.2487995475530624,0.2487995475530624,1.0,1.0,-4.481838226318359,0.8186398148536682,3.663198232650757,-0.1864651292562484,1.0,1.0,0.0,416.4329833984375,410.0,53567.953125,0.0,8347.5537109375,1.0,283.1499938964844,286.3546447753906,295.9434509277344,299.39141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943521976470947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.884033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862420,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9993896484375,0.7633156180381775,0.4755414724349975,0.4370982646942138,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9992370605469,0.888462245464325,0.7627618908882141,0.7291094064712524,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99920654296875,0.9459215402603148,0.908496618270874,0.6380817890167236,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.99932861328125,0.8064940571784973,0.5619316697120667,0.5410910248756409,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996337890625,0.6517935991287231,0.2915216386318207,1.3623533248901367,287.9992980957031,284.95001220703125,298.8662109375,292.92974853515625,297.432373046875,297.0172424316406,287.9985656738281,1.0,0.8781840205192566,0.2493517398834228,0.2493517398834228,1.0,1.0,-4.455040454864502,0.814490556716919,3.640550136566162,-0.184595301747322,1.0,1.0,0.0,416.60052490234375,410.0,53290.62890625,0.0,8237.1650390625,1.0,283.1499938964844,286.33807373046875,295.9246520996094,299.3555603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89329594373703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.24267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.0166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862480,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9993896484375,0.7633156180381775,0.4755414724349975,0.4370982646942138,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9992370605469,0.888462245464325,0.7627618908882141,0.7291094064712524,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99920654296875,0.9459215402603148,0.908496618270874,0.6380817890167236,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.99932861328125,0.8064940571784973,0.5619316697120667,0.5410910248756409,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996337890625,0.6517935991287231,0.2915216386318207,1.3623533248901367,287.9992980957031,284.95001220703125,298.8662109375,292.92974853515625,297.432373046875,297.0172424316406,287.9985656738281,1.0,0.8781840205192566,0.2493517398834228,0.2493517398834228,1.0,1.0,-4.455040454864502,0.814490556716919,3.640550136566162,-0.184595301747322,1.0,1.0,0.0,416.60052490234375,410.0,53290.62890625,0.0,8237.1650390625,1.0,283.1499938964844,286.33807373046875,295.9246520996094,299.3555603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89329594373703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.24267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.0166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862540,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9763488769531,0.7607353925704956,0.4719403982162475,0.4339789152145386,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9761962890625,0.8856654763221741,0.7578735947608948,0.7246549725532532,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9761657714844,0.9443351030349731,0.9070838689804076,0.6372012495994568,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762878417969,0.8042190670967102,0.5588312149047852,0.5382862091064453,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765930175781,0.649292528629303,0.2888476252555847,1.3508379459381104,287.9762268066406,284.95001220703125,298.8482971191406,292.911376953125,297.423095703125,297.01043701171875,287.9754943847656,1.0,0.8748466372489929,0.2499039322137832,0.2499039322137832,1.0,1.0,-4.4275898933410645,0.8101669549942017,3.617423057556152,-0.1827602833509445,1.0,1.0,0.0,416.7700805664063,410.0,53007.6796875,0.0,8125.2783203125,1.0,283.1499938964844,286.3211975097656,295.90594482421875,299.3194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921805620193481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.07666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.593994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862600,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9763488769531,0.7607353925704956,0.4719403982162475,0.4339789152145386,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9761962890625,0.8856654763221741,0.7578735947608948,0.7246549725532532,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9761657714844,0.9443351030349731,0.9070838689804076,0.6372012495994568,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762878417969,0.8042190670967102,0.5588312149047852,0.5382862091064453,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765930175781,0.649292528629303,0.2888476252555847,1.3508379459381104,287.9762268066406,284.95001220703125,298.8482971191406,292.911376953125,297.423095703125,297.01043701171875,287.9754943847656,1.0,0.8748466372489929,0.2499039322137832,0.2499039322137832,1.0,1.0,-4.4275898933410645,0.8101669549942017,3.617423057556152,-0.1827602833509445,1.0,1.0,0.0,416.7700805664063,410.0,53007.6796875,0.0,8125.2783203125,1.0,283.1499938964844,286.3211975097656,295.90594482421875,299.3194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921805620193481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.07666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.593994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862660,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603576660156,0.758966863155365,0.4694543778896332,0.4318245053291321,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.960205078125,0.8837422132492065,0.7544946670532227,0.7215747237205505,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96014404296875,0.943211793899536,0.906022846698761,0.6365342736244202,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9602966308594,0.8026416897773743,0.5566738247871399,0.5363331437110901,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9606018066406,0.647573709487915,0.2869923412799835,1.3428422212600708,287.9602355957031,284.95001220703125,298.8358154296875,292.89898681640625,297.41668701171875,297.0057983398437,287.95947265625,1.0,0.8725303411483765,0.2502281367778778,0.2502281367778778,1.0,1.0,-4.408517837524414,0.806938886642456,3.601578950881958,-0.1817141622304916,1.0,1.0,0.0,416.8767700195313,410.0,52811.3984375,0.0,8048.080078125,1.0,283.1499938964844,286.3094787597656,295.8933410644531,299.2947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913813829421997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.00341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862720,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9527587890625,0.7581302523612976,0.4682760238647461,0.4308033287525177,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526062011719,0.8828304409980774,0.7528920769691467,0.7201136946678162,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.9426702260971068,0.90550035238266,0.6362048387527466,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95269775390625,0.8018911480903625,0.5556472539901733,0.5354037880897522,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530029296875,0.6467599868774414,0.2861108779907226,1.3390430212020874,287.95263671875,284.95001220703125,298.8298645019531,292.8932189941406,297.4136657714844,297.0036315917969,287.9518737792969,1.0,0.8714287281036377,0.2503807246685028,0.2503807246685028,1.0,1.0,-4.399433135986328,0.8053867220878601,3.594046115875244,-0.1812299638986587,1.0,1.0,0.0,416.9288940429688,410.0,52718.171875,0.0,8011.53564453125,1.0,283.1499938964844,286.30389404296875,295.887451171875,299.2831726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909950256347656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.51171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862780,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287109375,0.7555003762245178,0.464554876089096,0.4275778830051422,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285583496094,0.8799563646316528,0.7478264570236206,0.7154945731163025,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9284973144531,0.94092458486557,0.9037579298019408,0.635100781917572,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.7995131015777588,0.552386999130249,0.5324509739875793,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.928955078125,0.6441978812217712,0.2833181321620941,1.3270018100738523,287.9285888671875,284.95001220703125,298.81085205078125,292.8753662109375,297.4040832519531,296.99676513671875,287.92779541015625,1.0,0.8679353594779968,0.2508575022220611,0.2508575022220611,1.0,1.0,-4.370581150054932,0.8004127144813538,3.570168256759644,-0.1797399818897247,1.0,1.0,0.0,417.0899963378906,410.0,52422.921875,0.0,7896.2822265625,1.0,283.1499938964844,286.2862548828125,295.8692321777344,299.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897415399551392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.61865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.790283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862840,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287109375,0.7555003762245178,0.464554876089096,0.4275778830051422,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9285583496094,0.8799563646316528,0.7478264570236206,0.7154945731163025,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9284973144531,0.94092458486557,0.9037579298019408,0.635100781917572,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.7995131015777588,0.552386999130249,0.5324509739875793,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.928955078125,0.6441978812217712,0.2833181321620941,1.3270018100738523,287.9285888671875,284.95001220703125,298.81085205078125,292.8753662109375,297.4040832519531,296.99676513671875,287.92779541015625,1.0,0.8679353594779968,0.2508575022220611,0.2508575022220611,1.0,1.0,-4.370581150054932,0.8004127144813538,3.570168256759644,-0.1797399818897247,1.0,1.0,0.0,417.0899963378906,410.0,52422.921875,0.0,7896.2822265625,1.0,283.1499938964844,286.2862548828125,295.8692321777344,299.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897415399551392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.61865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.790283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862900,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164733886719,0.7541776299476624,0.4626697897911072,0.4259431958198547,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91632080078125,0.8785066604614258,0.7452568411827087,0.7131504416465759,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.916259765625,0.940020740032196,0.9028142094612122,0.6344993710517883,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164123535156,0.7983061671257019,0.5507230758666992,0.530942976474762,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.916748046875,0.6429058909416199,0.2818976640701294,1.3208730220794678,287.9163513183594,284.95001220703125,298.8011169433594,292.8665466308594,297.39923095703125,296.99334716796875,287.9155578613281,1.0,0.8661578893661499,0.2510958909988403,0.2510958909988403,1.0,1.0,-4.355885982513428,0.797853946685791,3.558032274246216,-0.1790096014738083,1.0,1.0,0.0,417.1638488769531,410.0,52272.83203125,0.0,7837.9560546875,1.0,283.1499938964844,286.2772827148437,295.8602905273437,299.22857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890865445137024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.6640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862960,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9042053222656,0.7528541088104248,0.4607806801795959,0.4243051409721374,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.904052734375,0.877053439617157,0.7426812052726746,0.7108009457588196,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.939107358455658,0.9018589854240416,0.6338903307914734,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9041442871094,0.7970933318138123,0.5490536689758301,0.5294301509857178,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90447998046875,0.6416134238243103,0.2804732322692871,1.314727783203125,287.9040832519531,284.95001220703125,298.7912292480469,292.8578491210937,297.3943786621094,296.9898986816406,287.9032897949219,1.0,0.8643734455108643,0.2514659464359283,0.2514659464359283,1.0,1.0,-4.341104507446289,0.795716404914856,3.5453882217407227,-0.1778377443552017,1.0,1.0,0.0,417.244140625,410.0,52122.34375,0.0,7779.72802734375,1.0,283.1499938964844,286.268310546875,295.85137939453125,299.2103881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884190320968628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.419677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863020,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8792419433594,0.7501872777938843,0.4569455683231354,0.4209782481193542,296.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87908935546875,0.8741170763969421,0.7374436855316162,0.7060211896896362,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8790283203125,0.9372052550315856,0.8997718691825867,0.6325520277023315,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.7946252822875977,0.5456345677375793,0.5263294577598572,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795166015625,0.6389999389648438,0.2775686681270599,1.3021879196166992,287.8791198730469,284.95001220703125,298.7709655761719,292.8407897949219,297.3844909667969,296.9830627441406,287.8782958984375,1.0,0.8607330322265625,0.2522060871124267,0.2522060871124267,1.0,1.0,-4.310918807983398,0.7913297414779663,3.5195889472961426,-0.1754714995622635,1.0,1.0,0.0,417.3896789550781,410.0,51815.81640625,0.0,7661.57275390625,1.0,283.1499938964844,286.25,295.833984375,299.17413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887021005153656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.05224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.337646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863080,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8792419433594,0.7501872777938843,0.4569455683231354,0.4209782481193542,296.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87908935546875,0.8741170763969421,0.7374436855316162,0.7060211896896362,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8790283203125,0.9372052550315856,0.8997718691825867,0.6325520277023315,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791809082031,0.7946252822875977,0.5456345677375793,0.5263294577598572,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795166015625,0.6389999389648438,0.2775686681270599,1.3021879196166992,287.8791198730469,284.95001220703125,298.7709655761719,292.8407897949219,297.3844909667969,296.9830627441406,287.8782958984375,1.0,0.8607330322265625,0.2522060871124267,0.2522060871124267,1.0,1.0,-4.310918807983398,0.7913297414779663,3.5195889472961426,-0.1754714995622635,1.0,1.0,0.0,417.3896789550781,410.0,51815.81640625,0.0,7661.57275390625,1.0,283.1499938964844,286.25,295.833984375,299.17413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887021005153656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.05224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.337646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863140,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8538513183594,0.7475035190582275,0.4530608355998993,0.4176076054573059,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85369873046875,0.8711532354354858,0.7321342825889587,0.7011737823486328,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536376953125,0.935226023197174,0.8975257873535156,0.6311057209968567,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8537902832031,0.7921140789985657,0.5421443581581116,0.5231629610061646,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.6363615989685059,0.274616003036499,1.2894353866577148,287.8537292480469,284.95001220703125,298.75,292.8241882324219,297.3744201660156,296.9761047363281,287.8528747558594,1.0,0.8570262789726257,0.2529461979866028,0.2529461979866028,1.0,1.0,-4.280093193054199,0.7867583632469177,3.493335008621216,-0.1731507778167724,1.0,1.0,0.0,417.5377502441406,410.0,51504.23828125,0.0,7542.3876953125,1.0,283.1499938964844,286.2313842773437,295.8169860839844,299.137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855478167533875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863200,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8538513183594,0.7475035190582275,0.4530608355998993,0.4176076054573059,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85369873046875,0.8711532354354858,0.7321342825889587,0.7011737823486328,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536376953125,0.935226023197174,0.8975257873535156,0.6311057209968567,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8537902832031,0.7921140789985657,0.5421443581581116,0.5231629610061646,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.6363615989685059,0.274616003036499,1.2894353866577148,287.8537292480469,284.95001220703125,298.75,292.8241882324219,297.3744201660156,296.9761047363281,287.8528747558594,1.0,0.8570262789726257,0.2529461979866028,0.2529461979866028,1.0,1.0,-4.280093193054199,0.7867583632469177,3.493335008621216,-0.1731507778167724,1.0,1.0,0.0,417.5377502441406,410.0,51504.23828125,0.0,7542.3876953125,1.0,283.1499938964844,286.2313842773437,295.8169860839844,299.137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855478167533875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863260,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.839111328125,0.7459661960601807,0.4508188664913177,0.4156616330146789,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83892822265625,0.8694538474082947,0.7290722131729126,0.6983761191368103,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388671875,0.9340582489967346,0.896149754524231,0.6302160620689392,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390197753906,0.7906622886657715,0.5401138663291931,0.5213196873664856,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.6348440051078796,0.2729063630104065,1.282046914100647,287.8389892578125,284.95001220703125,298.7375183105469,292.814697265625,297.3683776855469,296.9719543457031,287.8381042480469,1.0,0.8548789024353027,0.2533423900604248,0.2533423900604248,1.0,1.0,-4.262210369110107,0.7839757204055786,3.4782347679138184,-0.1719395965337753,1.0,1.0,0.0,417.6149291992188,410.0,51323.19921875,0.0,7473.77978515625,1.0,283.1499938964844,286.2205505371094,295.8072204589844,299.1170959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846880793571472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863320,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.7448031306266785,0.4491195380687713,0.4141866862773895,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.8681672215461731,0.7267515063285828,0.6962558627128601,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9331645965576172,0.8950904607772827,0.629530668258667,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82781982421875,0.7895593047142029,0.5385715365409851,0.5199195146560669,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82818603515625,0.633694052696228,0.271609365940094,1.276442050933838,287.8277587890625,284.95001220703125,298.7276306152344,292.80718994140625,297.36376953125,296.9688415527344,287.826904296875,1.0,0.8532483577728271,0.2536416351795196,0.2536416351795196,1.0,1.0,-4.248602390289307,0.7818393111228943,3.466763019561768,-0.1710364669561386,1.0,1.0,0.0,417.6777648925781,410.0,51185.6875,0.0,7421.97314453125,1.0,283.1499938964844,286.2123413085937,295.7997741699219,299.1012878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840606212615967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863380,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013610839844,0.7420873641967773,0.4451262354850769,0.4107196033000946,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011779785156,0.865161657333374,0.7212961912155151,0.6912709474563599,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011169433594,0.9310250878334044,0.8924741148948669,0.6278325319290161,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.80126953125,0.7869642376899719,0.5349213480949402,0.5166041254997253,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016662597656,0.6309953927993774,0.2685539126396179,1.2632309198379517,287.8012084960937,284.95001220703125,298.7032165527344,292.7888488769531,297.3527526855469,296.9616394042969,287.8003234863281,1.0,0.8494054079055786,0.2543370723724365,0.2543370723724365,1.0,1.0,-4.216481685638428,0.776731014251709,3.439750909805298,-0.1689824610948562,1.0,1.0,0.0,417.8128356933594,410.0,50859.96875,0.0,7300.59423828125,1.0,283.1499938964844,286.1929016113281,295.781494140625,299.0633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826080560684204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863440,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013610839844,0.7420873641967773,0.4451262354850769,0.4107196033000946,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011779785156,0.865161657333374,0.7212961912155151,0.6912709474563599,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011169433594,0.9310250878334044,0.8924741148948669,0.6278325319290161,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.80126953125,0.7869642376899719,0.5349213480949402,0.5166041254997253,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016662597656,0.6309953927993774,0.2685539126396179,1.2632309198379517,287.8012084960937,284.95001220703125,298.7032165527344,292.7888488769531,297.3527526855469,296.9616394042969,287.8003234863281,1.0,0.8494054079055786,0.2543370723724365,0.2543370723724365,1.0,1.0,-4.216481685638428,0.776731014251709,3.439750909805298,-0.1689824610948562,1.0,1.0,0.0,417.8128356933594,410.0,50859.96875,0.0,7300.59423828125,1.0,283.1499938964844,286.1929016113281,295.781494140625,299.0633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826080560684204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863500,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.787841796875,0.7407200336456299,0.4431061446666717,0.4089657664299011,296.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78765869140625,0.8636479377746582,0.7185354232788086,0.6887484788894653,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78759765625,0.9299106001853944,0.8910565376281738,0.6269140839576721,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7877502441406,0.7856448292732239,0.5330541133880615,0.5149094462394714,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78814697265625,0.6296294927597046,0.2670058310031891,1.2565357685089111,287.7876892089844,284.95001220703125,298.69024658203125,292.7792053222656,297.3470153808594,296.9580078125,287.78680419921875,1.0,0.8474552631378174,0.2546847760677337,0.2546847760677337,1.0,1.0,-4.200139999389648,0.7740965485572815,3.4260432720184326,-0.1679766923189163,1.0,1.0,0.0,417.8805236816406,410.0,50694.15234375,0.0,7239.3876953125,1.0,283.1499938964844,286.1829833984375,295.7718200683594,299.0436706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818771243095398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.169677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863560,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7742614746094,0.7393501996994019,0.4410797655582428,0.4072066843509674,296.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740783691406,0.8621315956115723,0.7157657742500305,0.6862180233001709,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740173339844,0.928781509399414,0.8896083831787109,0.6259764432907104,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.774169921875,0.7843180894851685,0.5311751365661621,0.5132046937942505,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7745666503906,0.6282563209533691,0.2654523551464081,1.249817967414856,287.77410888671875,284.95001220703125,298.6768493652344,292.7692565917969,297.3411865234375,296.954345703125,287.773193359375,1.0,0.8454959988594055,0.2550900280475616,0.2550900280475616,1.0,1.0,-4.1836838722229,0.7716169357299805,3.41206693649292,-0.1667910814285278,1.0,1.0,0.0,417.9541320800781,410.0,50527.51953125,0.0,7178.244140625,1.0,283.1499938964844,286.17303466796875,295.761962890625,299.0238037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881161630153656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863620,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7466125488281,0.7365889549255371,0.4369785487651825,0.4036456048488617,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74639892578125,0.8590774536132812,0.7101558446884155,0.6810917258262634,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.926426351070404,0.886479914188385,0.6239425539970398,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465209960937,0.7816181778907776,0.5273271799087524,0.5097116231918335,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7469177246094,0.6254658699035645,0.2623033821582794,1.2361960411071775,287.7464599609375,284.95001220703125,298.64862060546875,292.7485046386719,297.3292541503906,296.9470520019531,287.7455139160156,1.0,0.8415159583091736,0.2559005618095398,0.2559005618095398,1.0,1.0,-4.150170803070068,0.7665072083473206,3.3836636543273926,-0.1644457876682281,1.0,1.0,0.0,418.097900390625,410.0,50188.46484375,0.0,7054.814453125,1.0,283.1499938964844,286.1528015136719,295.7411499023437,298.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879694402217865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3213.71630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863680,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7466125488281,0.7365889549255371,0.4369785487651825,0.4036456048488617,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74639892578125,0.8590774536132812,0.7101558446884155,0.6810917258262634,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.926426351070404,0.886479914188385,0.6239425539970398,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465209960937,0.7816181778907776,0.5273271799087524,0.5097116231918335,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7469177246094,0.6254658699035645,0.2623033821582794,1.2361960411071775,287.7464599609375,284.95001220703125,298.64862060546875,292.7485046386719,297.3292541503906,296.9470520019531,287.7455139160156,1.0,0.8415159583091736,0.2559005618095398,0.2559005618095398,1.0,1.0,-4.150170803070068,0.7665072083473206,3.3836636543273926,-0.1644457876682281,1.0,1.0,0.0,418.097900390625,410.0,50188.46484375,0.0,7054.814453125,1.0,283.1499938964844,286.1528015136719,295.7411499023437,298.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879694402217865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3213.71630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863740,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71844482421875,0.7338035106658936,0.4328248798847198,0.4000373184680938,296.75,297.1499938964844,293.1499938964844,0.0,-0.0,287.7182312011719,0.8560037612915039,0.7044668197631836,0.6758911609649658,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7181701660156,0.9239742755889891,0.8831170797348022,0.6217426657676697,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7183532714844,0.7788718342781067,0.5233864188194275,0.5061295628547668,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187805175781,0.6226115226745605,0.2591074407100677,1.2223646640777588,287.7182922363281,284.95001220703125,298.6186218261719,292.7266845703125,297.3170471191406,296.9399719238281,287.7173156738281,1.0,0.8374654054641724,0.2567110657691955,0.2567110657691955,1.0,1.0,-4.115954875946045,0.7611871957778931,3.3547677993774414,-0.162163957953453,1.0,1.0,0.0,418.2382507324219,410.0,49843.23046875,0.0,6930.412109375,1.0,283.1499938964844,286.1321716308594,295.7192077636719,298.9398193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781935572624207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863800,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71844482421875,0.7338035106658936,0.4328248798847198,0.4000373184680938,296.75,297.1499938964844,293.1499938964844,0.0,-0.0,287.7182312011719,0.8560037612915039,0.7044668197631836,0.6758911609649658,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7181701660156,0.9239742755889891,0.8831170797348022,0.6217426657676697,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7183532714844,0.7788718342781067,0.5233864188194275,0.5061295628547668,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187805175781,0.6226115226745605,0.2591074407100677,1.2223646640777588,287.7182922363281,284.95001220703125,298.6186218261719,292.7266845703125,297.3170471191406,296.9399719238281,287.7173156738281,1.0,0.8374654054641724,0.2567110657691955,0.2567110657691955,1.0,1.0,-4.115954875946045,0.7611871957778931,3.3547677993774414,-0.162163957953453,1.0,1.0,0.0,418.2382507324219,410.0,49843.23046875,0.0,6930.412109375,1.0,283.1499938964844,286.1321716308594,295.7192077636719,298.9398193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781935572624207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863860,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967163085937,0.7316707372665405,0.4296348690986633,0.3972648680210113,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.696533203125,0.8536589741706848,0.7000917196273804,0.6718900203704834,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69647216796875,0.9220499992370604,0.8803898096084595,0.6199546456336975,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966552734375,0.7767600417137146,0.5203346610069275,0.5033525228500366,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69708251953125,0.6203926801681519,0.2566524446010589,1.2117303609848022,287.69659423828125,284.95001220703125,298.5946960449219,292.7094421386719,297.30767822265625,296.934814453125,287.6955871582031,1.0,0.8343430161476135,0.2573504149913788,0.2573504149913788,1.0,1.0,-4.089515686035156,0.7570881247520447,3.332427501678467,-0.1603955775499344,1.0,1.0,0.0,418.3377685546875,410.0,49577.19140625,0.0,6835.34326171875,1.0,283.1499938964844,286.11627197265625,295.7018127441406,298.9063415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877026379108429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.99560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.707275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863920,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6898498535156,0.7309950590133667,0.4286257922649383,0.3963879346847534,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6896667480469,0.852918267250061,0.6987074613571167,0.6706240773200989,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6896057128906,0.9214387536048888,0.879519522190094,0.6193840503692627,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68975830078125,0.7760912775993347,0.519368052482605,0.5024729371070862,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6902160644531,0.6196829676628113,0.2558758854866028,1.208366632461548,287.6897277832031,284.95001220703125,298.5869445800781,292.7038879394531,297.3047180175781,296.9331970214844,287.688720703125,1.0,0.8333538174629211,0.257552295923233,0.257552295923233,1.0,1.0,-4.081117630004883,0.7557772994041443,3.3253402709960938,-0.1598427444696426,1.0,1.0,0.0,418.3726501464844,410.0,49492.99609375,0.0,6805.421875,1.0,283.1499938964844,286.1112365722656,295.6962890625,298.8957214355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766641616821289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.311279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863980,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.66082763671875,0.7281599044799805,0.4243815541267395,0.3926975429058075,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.8498251438140869,0.6928771734237671,0.6652896404266357,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605529785156,0.9188268780708312,0.8756815791130066,0.6168599128723145,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607360839844,0.7732831239700317,0.515274167060852,0.4987439811229706,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66119384765625,0.6166592240333557,0.2526102662086487,1.194211721420288,287.6606750488281,284.95001220703125,298.5536804199219,292.6802062988281,297.2923889160156,296.9269104003906,287.65966796875,1.0,0.829184889793396,0.2583935558795929,0.2583935558795929,1.0,1.0,-4.045696258544922,0.7501835227012634,3.2955124378204346,-0.1575846076011657,1.0,1.0,0.0,418.4949340820313,398.0,49137.01171875,0.0,6679.9609375,1.0,283.1499938964844,286.0899658203125,295.6723937988281,298.85028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750936985015869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.55419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864040,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.66082763671875,0.7281599044799805,0.4243815541267395,0.3926975429058075,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.8498251438140869,0.6928771734237671,0.6652896404266357,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605529785156,0.9188268780708312,0.8756815791130066,0.6168599128723145,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607360839844,0.7732831239700317,0.515274167060852,0.4987439811229706,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66119384765625,0.6166592240333557,0.2526102662086487,1.194211721420288,287.6606750488281,284.95001220703125,298.5536804199219,292.6802062988281,297.2923889160156,296.9269104003906,287.65966796875,1.0,0.829184889793396,0.2583935558795929,0.2583935558795929,1.0,1.0,-4.045696258544922,0.7501835227012634,3.2955124378204346,-0.1575846076011657,1.0,1.0,0.0,418.4949340820313,398.0,49137.01171875,0.0,6679.9609375,1.0,283.1499938964844,286.0899658203125,295.6723937988281,298.85028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750936985015869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.55419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864100,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.645751953125,0.7276315093040466,0.4222525060176849,0.3907453417778015,296.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.8493965268135071,0.6899460554122925,0.6625025868415833,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6454467773437,0.9189674854278564,0.8737115859985352,0.6154838800430298,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456604003906,0.7729285955429077,0.5132109522819519,0.4967589974403381,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6461181640625,0.6158931255340576,0.2509708702564239,1.1866055727005005,287.6455993652344,284.95001220703125,298.5364685058594,292.6680603027344,297.2862548828125,296.9239196777344,287.64453125,1.0,0.8256466388702393,0.2588141560554504,0.2588141560554504,1.0,1.0,-4.026781558990479,0.7470773458480835,3.279704332351685,-0.1564594656229019,1.0,1.0,0.0,415.8554382324219,398.0,48950.2578125,0.0,6595.08740234375,1.0,283.1499938964844,286.078857421875,295.66015625,298.8269958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874299168586731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.34033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864160,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63018798828125,0.7274701595306396,0.420121282339096,0.3887483775615692,296.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299743652344,0.849424421787262,0.6870009303092957,0.6596579551696777,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298828125,0.9196966290473938,0.8716912269592285,0.61403888463974,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300964355469,0.7730029225349426,0.5111340284347534,0.4947164058685303,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6305847167969,0.6154395341873169,0.2493292540311813,1.1787769794464111,287.6300354003906,284.95001220703125,298.5188903808594,292.6557312011719,297.2801818847656,296.9211730957031,287.6289367675781,1.0,0.8217161893844604,0.2592999339103699,0.2592999339103699,1.0,1.0,-4.007335662841797,0.7440403699874878,3.2632951736450195,-0.1551815122365951,1.0,1.0,0.0,412.1067199707031,386.0,48758.64453125,0.0,6501.419921875,1.0,283.1499938964844,286.06744384765625,295.6476135253906,298.8030090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734666705131531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.63330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
