time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864220,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5983581542969,0.7277157306671143,0.415852278470993,0.3846876919269562,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981140136719,0.8501849174499512,0.6810731291770935,0.6538687944412231,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.9220682978630066,0.8675214648246765,0.6110098958015442,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982360839844,0.7738135457038879,0.5069441199302673,0.490532636642456,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987548828125,0.6150161027908325,0.2460411489009857,1.1627923250198364,287.5981750488281,284.95001220703125,298.4826965332031,292.63055419921875,297.2683410644531,296.9162902832031,287.5970458984375,1.0,0.8130677342414856,0.2602714300155639,0.2602714300155639,1.0,1.0,-3.967557430267334,0.7377344965934753,3.229822874069214,-0.1526846140623092,1.0,1.0,0.0,402.9724426269531,374.0,48366.6484375,0.0,6302.31494140625,1.0,283.1499938964844,286.0440368652344,295.6218566894531,298.75360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717009425163269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.45947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.765869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864280,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5983581542969,0.7277157306671143,0.415852278470993,0.3846876919269562,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981140136719,0.8501849174499512,0.6810731291770935,0.6538687944412231,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.9220682978630066,0.8675214648246765,0.6110098958015442,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982360839844,0.7738135457038879,0.5069441199302673,0.490532636642456,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987548828125,0.6150161027908325,0.2460411489009857,1.1627923250198364,287.5981750488281,284.95001220703125,298.4826965332031,292.63055419921875,297.2683410644531,296.9162902832031,287.5970458984375,1.0,0.8130677342414856,0.2602714300155639,0.2602714300155639,1.0,1.0,-3.967557430267334,0.7377344965934753,3.229822874069214,-0.1526846140623092,1.0,1.0,0.0,402.9724426269531,374.0,48366.6484375,0.0,6302.31494140625,1.0,283.1499938964844,286.0440368652344,295.6218566894531,298.75360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717009425163269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.45947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.765869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864340,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56573486328125,0.7284473180770874,0.4115692675113678,0.3805678486824035,296.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.8515521883964539,0.675092339515686,0.6479799151420593,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653991699219,0.9252302646636964,0.863183319568634,0.6078263521194458,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56561279296875,0.7751923203468323,0.502703070640564,0.4862509965896606,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.566162109375,0.615003228187561,0.2427422106266021,1.1465256214141846,287.5655517578125,284.95001220703125,298.4451599121094,292.6047668457031,297.2567443847656,296.9121398925781,287.5643920898437,1.0,0.8037561774253845,0.2612429559230804,0.2612429559230804,1.0,1.0,-3.926960706710816,0.7311673760414124,3.1957931518554688,-0.1502601653337478,1.0,1.0,0.0,392.5567932128906,362.0,47964.7421875,0.0,6095.30322265625,1.0,283.1499938964844,286.02001953125,295.5954895019531,298.702880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698140382766724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.51416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864400,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56573486328125,0.7284473180770874,0.4115692675113678,0.3805678486824035,296.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56549072265625,0.8515521883964539,0.675092339515686,0.6479799151420593,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653991699219,0.9252302646636964,0.863183319568634,0.6078263521194458,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56561279296875,0.7751923203468323,0.502703070640564,0.4862509965896606,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.566162109375,0.615003228187561,0.2427422106266021,1.1465256214141846,287.5655517578125,284.95001220703125,298.4451599121094,292.6047668457031,297.2567443847656,296.9121398925781,287.5643920898437,1.0,0.8037561774253845,0.2612429559230804,0.2612429559230804,1.0,1.0,-3.926960706710816,0.7311673760414124,3.1957931518554688,-0.1502601653337478,1.0,1.0,0.0,392.5567932128906,362.0,47964.7421875,0.0,6095.30322265625,1.0,283.1499938964844,286.02001953125,295.5954895019531,298.702880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698140382766724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.51416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864460,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.532470703125,0.7294663786888123,0.4072684049606323,0.3764093220233917,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321960449219,0.8532856702804565,0.6690589785575867,0.6420168876647949,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321044921875,0.928865611553192,0.858689546585083,0.6045163869857788,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5323486328125,0.7769110798835754,0.4984110295772552,0.4818970263004303,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53289794921875,0.6152242422103882,0.2394280135631561,1.1300780773162842,287.53228759765625,284.95001220703125,298.4063720703125,292.5784606933594,297.2453308105469,296.9086303710937,287.53106689453125,1.0,0.7940579652786255,0.2624429166316986,0.2624429166316986,1.0,1.0,-3.885775566101074,0.7251343131065369,3.160641431808472,-0.147139772772789,1.0,1.0,0.0,381.5170593261719,350.0,47554.484375,0.0,5885.93701171875,1.0,283.1499938964844,285.9955139160156,295.5686950683594,298.6511535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678284287452698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864520,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.532470703125,0.7294663786888123,0.4072684049606323,0.3764093220233917,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321960449219,0.8532856702804565,0.6690589785575867,0.6420168876647949,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321044921875,0.928865611553192,0.858689546585083,0.6045163869857788,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5323486328125,0.7769110798835754,0.4984110295772552,0.4818970263004303,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53289794921875,0.6152242422103882,0.2394280135631561,1.1300780773162842,287.53228759765625,284.95001220703125,298.4063720703125,292.5784606933594,297.2453308105469,296.9086303710937,287.53106689453125,1.0,0.7940579652786255,0.2624429166316986,0.2624429166316986,1.0,1.0,-3.885775566101074,0.7251343131065369,3.160641431808472,-0.147139772772789,1.0,1.0,0.0,381.5170593261719,350.0,47554.484375,0.0,5885.93701171875,1.0,283.1499938964844,285.9955139160156,295.5686950683594,298.6511535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678284287452698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864580,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986267089844,0.7306759357452393,0.402949184179306,0.3722233772277832,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4983825683594,0.8552694320678711,0.6629770398139954,0.6359961032867432,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.9328123927116394,0.8540586829185486,0.601102352142334,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985046386719,0.7788594961166382,0.4940718114376068,0.4774868488311767,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49908447265625,0.6155905723571777,0.2360971868038177,1.1135025024414062,287.4984436035156,284.95001220703125,298.366455078125,292.5517272949219,297.2340393066406,296.9056091308594,287.4972229003906,1.0,0.7841076254844666,0.2636429071426391,0.2636429071426391,1.0,1.0,-3.8441081047058105,0.7189295291900635,3.125178575515747,-0.1440507471561432,1.0,1.0,0.0,370.1825866699219,338.0,47137.1640625,0.0,5677.02001953125,1.0,283.1499938964844,285.9706115722656,295.54150390625,298.5986022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657616376876831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.98388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864640,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986267089844,0.7306759357452393,0.402949184179306,0.3722233772277832,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4983825683594,0.8552694320678711,0.6629770398139954,0.6359961032867432,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.9328123927116394,0.8540586829185486,0.601102352142334,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985046386719,0.7788594961166382,0.4940718114376068,0.4774868488311767,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49908447265625,0.6155905723571777,0.2360971868038177,1.1135025024414062,287.4984436035156,284.95001220703125,298.366455078125,292.5517272949219,297.2340393066406,296.9056091308594,287.4972229003906,1.0,0.7841076254844666,0.2636429071426391,0.2636429071426391,1.0,1.0,-3.8441081047058105,0.7189295291900635,3.125178575515747,-0.1440507471561432,1.0,1.0,0.0,370.1825866699219,338.0,47137.1640625,0.0,5677.02001953125,1.0,283.1499938964844,285.9706115722656,295.54150390625,298.5986022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657616376876831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.98388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864700,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814758300781,0.731354832649231,0.4007801115512848,0.3701179623603821,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.481201171875,0.8563589453697205,0.6599121689796448,0.6329588890075684,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4811096191406,0.9348989129066468,0.8516784310340881,0.5993471145629883,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813537597656,0.7799222469329834,0.4918791055679321,0.4752557277679443,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48193359375,0.6158284544944763,0.2344227135181427,1.1051547527313232,287.4812927246094,284.95001220703125,298.3460693359375,292.5382385253906,297.2284545898437,296.904296875,287.48004150390625,1.0,0.7790445685386658,0.2642428874969482,0.2642428874969482,1.0,1.0,-3.823101997375488,0.7157553434371948,3.107346534729004,-0.1425392180681228,1.0,1.0,0.0,364.4100036621094,338.0,46925.3125,0.0,5572.76416015625,1.0,283.1499938964844,285.9579467773437,295.5277709960937,298.5719909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646851778030396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864760,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642639160156,0.7320524454116821,0.3986087441444397,0.3680110871791839,296.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4639892578125,0.8574762940406799,0.6568413376808167,0.6299166679382324,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638977050781,0.9370145797729492,0.8492823243141174,0.5975813269615173,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4641418457031,0.7810098528862,0.4896807372570038,0.4730199575424194,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647521972656,0.6160765290260315,0.2327459156513214,1.0968003273010254,287.4640808105469,284.95001220703125,298.325439453125,292.524658203125,297.2228698730469,296.9030456542969,287.4627990722656,1.0,0.7739512920379639,0.2648892998695373,0.2648892998695373,1.0,1.0,-3.8019940853118896,0.7126801609992981,3.0893139839172363,-0.1409086138010025,1.0,1.0,0.0,358.6583251953125,326.0,46712.68359375,0.0,5469.43115234375,1.0,283.1499938964844,285.9452514648437,295.5140075683594,298.5452575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863602340221405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.794189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864820,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.7335938215255737,0.3942462801933288,0.3637731671333313,296.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290771484375,0.8599050641059875,0.6506495475769043,0.6237779259681702,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289855957031,0.9414472579956056,0.8443590998649597,0.5939533114433289,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292297363281,0.7833589315414429,0.4852362275123596,0.4684963822364807,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.616675078868866,0.2293723374605178,1.0799704790115356,287.4291381835937,284.95001220703125,298.2834777832031,292.497314453125,297.2118225097656,296.9009704589844,287.4278564453125,1.0,0.7636206150054932,0.2661821246147156,0.2661821246147156,1.0,1.0,-3.759502410888672,0.7064171433448792,3.053085327148437,-0.1376975178718567,1.0,1.0,0.0,346.9970397949219,314.0,46281.1640625,0.0,5263.73583984375,1.0,283.1499938964844,285.9194641113281,295.4862060546875,298.4912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613419532775879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.70263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864880,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.7335938215255737,0.3942462801933288,0.3637731671333313,296.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290771484375,0.8599050641059875,0.6506495475769043,0.6237779259681702,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289855957031,0.9414472579956056,0.8443590998649597,0.5939533114433289,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292297363281,0.7833589315414429,0.4852362275123596,0.4684963822364807,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.616675078868866,0.2293723374605178,1.0799704790115356,287.4291381835937,284.95001220703125,298.2834777832031,292.497314453125,297.2118225097656,296.9009704589844,287.4278564453125,1.0,0.7636206150054932,0.2661821246147156,0.2661821246147156,1.0,1.0,-3.759502410888672,0.7064171433448792,3.053085327148437,-0.1376975178718567,1.0,1.0,0.0,346.9970397949219,314.0,46281.1640625,0.0,5263.73583984375,1.0,283.1499938964844,285.9194641113281,295.4862060546875,298.4912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613419532775879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.70263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864940,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3939514160156,0.7352707386016846,0.3898649513721466,0.3595168888568878,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936767578125,0.8625209331512451,0.6444112658500671,0.6175932884216309,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935852050781,0.9460455179214478,0.8393158912658691,0.5902404189109802,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938293457031,0.7858734130859375,0.4807482361793518,0.4639298021793365,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944702148437,0.617357611656189,0.2259800136089325,1.0630494356155396,287.3937683105469,284.95001220703125,298.2406005859375,292.4698181152344,297.20086669921875,296.899169921875,287.3924255371094,1.0,0.7531450390815735,0.2674749493598938,0.2674749493598938,1.0,1.0,-3.716619253158569,0.6999709010124207,3.016648292541504,-0.1345771849155426,1.0,1.0,0.0,335.314453125,302.0,45843.296875,0.0,5060.89697265625,1.0,283.1499938964844,285.8932800292969,295.4582824707031,298.4366149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858996570110321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.55126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.594482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865000,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3939514160156,0.7352707386016846,0.3898649513721466,0.3595168888568878,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936767578125,0.8625209331512451,0.6444112658500671,0.6175932884216309,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935852050781,0.9460455179214478,0.8393158912658691,0.5902404189109802,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938293457031,0.7858734130859375,0.4807482361793518,0.4639298021793365,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944702148437,0.617357611656189,0.2259800136089325,1.0630494356155396,287.3937683105469,284.95001220703125,298.2406005859375,292.4698181152344,297.20086669921875,296.899169921875,287.3924255371094,1.0,0.7531450390815735,0.2674749493598938,0.2674749493598938,1.0,1.0,-3.716619253158569,0.6999709010124207,3.016648292541504,-0.1345771849155426,1.0,1.0,0.0,335.314453125,302.0,45843.296875,0.0,5060.89697265625,1.0,283.1499938964844,285.8932800292969,295.4582824707031,298.4366149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858996570110321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.55126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.594482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865060,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36346435546875,0.73679119348526,0.3861692249774933,0.3559274077415466,296.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631591796875,0.8648754954338074,0.6391443014144897,0.6123698949813843,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.363037109375,0.95002943277359,0.8349915146827698,0.5870600342750549,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3633117675781,0.7881213426589966,0.4769456088542938,0.4600624442100525,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3639831542969,0.6179994940757751,0.2231165170669555,1.0487699508666992,287.3632507324219,284.95001220703125,298.2039489746094,292.4466857910156,297.1913757324219,296.8975524902344,287.36187744140625,1.0,0.7442423105239868,0.2686100900173187,0.2686100900173187,1.0,1.0,-3.680332899093628,0.6945754885673523,2.98575758934021,-0.1318734735250473,1.0,1.0,0.0,325.49664306640625,302.0,45464.6953125,0.0,4892.9248046875,1.0,283.1499938964844,285.8706970214844,295.4346923828125,298.3900756835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569440245628357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865120,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575439453125,0.7370896339416504,0.385464072227478,0.355242908000946,296.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3572692871094,0.8653369545936584,0.638139545917511,0.6113735437393188,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3571472167969,0.950795590877533,0.8341614007949829,0.5864500999450684,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.357421875,0.7885603308677673,0.4762188494205475,0.4593237936496734,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.618126392364502,0.2225700467824936,1.0460468530654907,287.3573303222656,284.95001220703125,298.1968994140625,292.4422607421875,297.18951416015625,296.8971862792969,287.35595703125,1.0,0.7425373792648315,0.2688263058662414,0.2688263058662414,1.0,1.0,-3.6733899116516113,0.693533718585968,2.979856252670288,-0.1313647627830505,1.0,1.0,0.0,323.6344909667969,290.0,45391.33203125,0.0,4861.24267578125,1.0,283.1499938964844,285.8663330078125,295.43017578125,298.38116455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565459847450256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.615478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865180,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.7390865087509155,0.3810396790504455,0.3509455025196075,296.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31988525390625,0.8684036135673523,0.6318360567092896,0.6051192283630371,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197631835937,0.9557167887687684,0.8288739323616028,0.5825660228729248,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3200378417969,0.7914571166038513,0.4716379642486572,0.4546672403812408,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207397460937,0.6190062165260315,0.21913942694664,1.028939723968506,287.3199768066406,284.95001220703125,298.1524963378906,292.4147033691406,297.17791748046875,296.8950500488281,287.31854248046875,1.0,0.7317887544631958,0.2701776921749115,0.2701776921749115,1.0,1.0,-3.6298460960388175,0.6869320273399353,2.9429140090942383,-0.1282386481761932,1.0,1.0,0.0,311.91485595703125,278.0,44927.75390625,0.0,4664.51806640625,1.0,283.1499938964844,285.8386535644531,295.4019775390625,298.3247985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539449572563171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865240,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.7390865087509155,0.3810396790504455,0.3509455025196075,296.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31988525390625,0.8684036135673523,0.6318360567092896,0.6051192283630371,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197631835937,0.9557167887687684,0.8288739323616028,0.5825660228729248,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3200378417969,0.7914571166038513,0.4716379642486572,0.4546672403812408,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207397460937,0.6190062165260315,0.21913942694664,1.028939723968506,287.3199768066406,284.95001220703125,298.1524963378906,292.4147033691406,297.17791748046875,296.8950500488281,287.31854248046875,1.0,0.7317887544631958,0.2701776921749115,0.2701776921749115,1.0,1.0,-3.6298460960388175,0.6869320273399353,2.9429140090942383,-0.1282386481761932,1.0,1.0,0.0,311.91485595703125,278.0,44927.75390625,0.0,4664.51806640625,1.0,283.1499938964844,285.8386535644531,295.4019775390625,298.3247985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539449572563171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865300,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013610839844,0.7401567697525024,0.3788204789161682,0.3487895131111145,296.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.301025390625,0.8700368404388428,0.6286733746528625,0.6019807457923889,296.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009338378906,0.9582374691963196,0.8261845707893372,0.58059161901474,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3012084960937,0.7929884791374207,0.4693299233913421,0.4523214697837829,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019104003906,0.6194902658462524,0.217417687177658,1.020353078842163,287.3011169433594,284.95001220703125,298.13006591796875,292.4009704589844,297.17205810546875,296.8940124511719,287.2996826171875,1.0,0.7263633608818054,0.2708533704280853,0.2708533704280853,1.0,1.0,-3.6079647541046143,0.6835689544677734,2.924395799636841,-0.1267115175724029,1.0,1.0,0.0,306.04669189453125,278.0,44694.20703125,0.0,4567.34521484375,1.0,283.1499938964844,285.8246765136719,295.3879089355469,298.2965087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525946140289307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865360,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.282470703125,0.7412651777267456,0.376598596572876,0.3466316163539886,296.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821350097656,0.8717235326766968,0.6255061626434326,0.5988385081291199,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2820129394531,0.9607794284820556,0.82347571849823,0.5786040425300598,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823181152344,0.7945636510848999,0.4670143723487854,0.4499692320823669,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830505371094,0.6199952363967896,0.2156933099031448,1.0117576122283936,287.2822265625,284.95001220703125,298.10748291015625,292.38726806640625,297.1662292480469,296.8930053710937,287.28076171875,1.0,0.720909059047699,0.2715538442134857,0.2715538442134857,1.0,1.0,-3.585998773574829,0.680234968662262,2.905763864517212,-0.125134989619255,1.0,1.0,0.0,300.2020263671875,266.0,44459.9765625,0.0,4471.1826171875,1.0,283.1499938964844,285.8106689453125,295.3738708496094,298.2681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512223958969116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865420,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2444152832031,0.743688702583313,0.3721716403961181,0.3423212766647339,296.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2440795898437,0.8753471374511719,0.6191253662109375,0.5925107002258301,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24395751953125,0.9660009145736694,0.8179420232772827,0.5745463967323303,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442321777344,0.7979257106781006,0.4623391628265381,0.445219874382019,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2449951171875,0.6211255192756653,0.2122305184602737,0.9944869875907898,287.2441711425781,284.95001220703125,298.0619201660156,292.36004638671875,297.1545104980469,296.8910827636719,287.24267578125,1.0,0.7098833322525024,0.2729548215866089,0.2729548215866089,1.0,1.0,-3.5418646335601807,0.6734525561332703,2.8684120178222656,-0.1220466196537017,1.0,1.0,0.0,288.45245361328125,254.0,43987.984375,0.0,4280.970703125,1.0,283.1499938964844,285.782470703125,295.3460998535156,298.2115783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848375678062439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.27001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865480,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2444152832031,0.743688702583313,0.3721716403961181,0.3423212766647339,296.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2440795898437,0.8753471374511719,0.6191253662109375,0.5925107002258301,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24395751953125,0.9660009145736694,0.8179420232772827,0.5745463967323303,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442321777344,0.7979257106781006,0.4623391628265381,0.445219874382019,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2449951171875,0.6211255192756653,0.2122305184602737,0.9944869875907898,287.2441711425781,284.95001220703125,298.0619201660156,292.36004638671875,297.1545104980469,296.8910827636719,287.24267578125,1.0,0.7098833322525024,0.2729548215866089,0.2729548215866089,1.0,1.0,-3.5418646335601807,0.6734525561332703,2.8684120178222656,-0.1220466196537017,1.0,1.0,0.0,288.45245361328125,254.0,43987.984375,0.0,4280.970703125,1.0,283.1499938964844,285.782470703125,295.3460998535156,298.2115783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848375678062439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.27001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865540,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.20611572265625,0.7463644742965698,0.3677640259265899,0.3380258977413177,296.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2057800292969,0.8792739510536194,0.6127058267593384,0.5861461162567139,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2056579589844,0.9713402986526488,0.8122995495796204,0.5704147219657898,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059631347656,0.8015410304069519,0.4576231241226196,0.4404323995113373,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20672607421875,0.6223949193954468,0.2087574154138565,0.9771673679351808,287.20587158203125,284.95001220703125,298.015869140625,292.33306884765625,297.14276123046875,296.8892517089844,287.2043762207031,1.0,0.6987321376800537,0.2743557691574096,0.2743557691574096,1.0,1.0,-3.4974939823150635,0.6665128469467163,2.8309810161590576,-0.1190619766712188,1.0,1.0,0.0,276.7258605957031,242.0,43512.94921875,0.0,4094.4912109375,1.0,283.1499938964844,285.7540588378906,295.318603515625,298.155029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454329967498779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.59619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865600,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.20611572265625,0.7463644742965698,0.3677640259265899,0.3380258977413177,296.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2057800292969,0.8792739510536194,0.6127058267593384,0.5861461162567139,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2056579589844,0.9713402986526488,0.8122995495796204,0.5704147219657898,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059631347656,0.8015410304069519,0.4576231241226196,0.4404323995113373,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20672607421875,0.6223949193954468,0.2087574154138565,0.9771673679351808,287.20587158203125,284.95001220703125,298.015869140625,292.33306884765625,297.14276123046875,296.8892517089844,287.2043762207031,1.0,0.6987321376800537,0.2743557691574096,0.2743557691574096,1.0,1.0,-3.4974939823150635,0.6665128469467163,2.8309810161590576,-0.1190619766712188,1.0,1.0,0.0,276.7258605957031,242.0,43512.94921875,0.0,4094.4912109375,1.0,283.1499938964844,285.7540588378906,295.318603515625,298.155029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454329967498779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.59619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865660,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1675720214844,0.7493379712104797,0.3633720874786377,0.3337445557117462,296.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.167236328125,0.8835532069206238,0.606246292591095,0.5797414183616638,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1670837402344,0.9767878651618958,0.8065140843391418,0.5661861896514893,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673889160156,0.8054431676864624,0.4528535604476928,0.4355948269367218,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.168212890625,0.6238301396369934,0.2052725702524185,0.9597902297973632,287.1673278808594,284.95001220703125,297.969482421875,292.3064880371094,297.1310119628906,296.8875427246094,287.165771484375,1.0,0.6874380111694336,0.2759690582752228,0.2759690582752228,1.0,1.0,-3.452844381332397,0.6600366234779358,2.7928078174591064,-0.1155510321259498,1.0,1.0,0.0,265.0022277832031,230.0,43034.48828125,0.0,3911.511474609375,1.0,283.1499938964844,285.7254638671875,295.29150390625,298.0987243652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423843383789062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865720,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1675720214844,0.7493379712104797,0.3633720874786377,0.3337445557117462,296.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.167236328125,0.8835532069206238,0.606246292591095,0.5797414183616638,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1670837402344,0.9767878651618958,0.8065140843391418,0.5661861896514893,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673889160156,0.8054431676864624,0.4528535604476928,0.4355948269367218,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.168212890625,0.6238301396369934,0.2052725702524185,0.9597902297973632,287.1673278808594,284.95001220703125,297.969482421875,292.3064880371094,297.1310119628906,296.8875427246094,287.165771484375,1.0,0.6874380111694336,0.2759690582752228,0.2759690582752228,1.0,1.0,-3.452844381332397,0.6600366234779358,2.7928078174591064,-0.1155510321259498,1.0,1.0,0.0,265.0022277832031,230.0,43034.48828125,0.0,3911.511474609375,1.0,283.1499938964844,285.7254638671875,295.29150390625,298.0987243652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423843383789062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865780,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1287536621094,0.7526288032531738,0.3589636087417602,0.3294545114040375,296.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.8882237076759338,0.59975266456604,0.5733026266098022,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.9823206663131714,0.800581693649292,0.5618573427200317,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12860107421875,0.8095998167991638,0.4480491280555725,0.4307202398777008,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.6254512071609497,0.201776921749115,0.9423618912696838,287.1285095214844,284.95001220703125,297.9228210449219,292.2803649902344,297.1192932128906,296.8859558105469,287.126953125,1.0,0.6759994029998779,0.2775823175907135,0.2775823175907135,1.0,1.0,-3.4079127311706543,0.6533969640731812,2.7545158863067627,-0.1121431440114975,1.0,1.0,0.0,253.2909545898437,218.0,42552.625,0.0,3732.11474609375,1.0,283.1499938964844,285.6966552734375,295.2648620605469,298.0426330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392297029495239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.51904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865840,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1287536621094,0.7526288032531738,0.3589636087417602,0.3294545114040375,296.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.8882237076759338,0.59975266456604,0.5733026266098022,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.9823206663131714,0.800581693649292,0.5618573427200317,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12860107421875,0.8095998167991638,0.4480491280555725,0.4307202398777008,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.6254512071609497,0.201776921749115,0.9423618912696838,287.1285095214844,284.95001220703125,297.9228210449219,292.2803649902344,297.1192932128906,296.8859558105469,287.126953125,1.0,0.6759994029998779,0.2775823175907135,0.2775823175907135,1.0,1.0,-3.4079127311706543,0.6533969640731812,2.7545158863067627,-0.1121431440114975,1.0,1.0,0.0,253.2909545898437,218.0,42552.625,0.0,3732.11474609375,1.0,283.1499938964844,285.6966552734375,295.2648620605469,298.0426330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392297029495239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.51904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865900,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092834472656,0.7543917894363403,0.3567509353160858,0.3273038268089294,296.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.8907047510147095,0.5964961051940918,0.5700740814208984,296.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087951660156,0.9851011037826538,0.7975702881813049,0.5596620440483093,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.8117485642433167,0.44563889503479,0.4282748699188232,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.6263303756713867,0.2000260055065155,0.9336362481117249,287.1090393066406,284.95001220703125,297.8994140625,292.2675170898437,297.11346435546875,296.8851928710937,287.1074523925781,1.0,0.6702283024787903,0.2783889472484588,0.2783889472484588,1.0,1.0,-3.3853297233581543,0.6500046253204346,2.73532509803772,-0.1104881539940834,1.0,1.0,0.0,247.459716796875,218.0,42310.63671875,0.0,3643.89501953125,1.0,283.1499938964844,285.68218994140625,295.251708984375,298.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376146554946899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17865960,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.7562547326087952,0.3545337915420532,0.3251482546329498,296.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.8933084607124329,0.5932329297065735,0.5668385624885559,296.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.9879028797149658,0.7945275902748108,0.557444155216217,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895690917969,0.813969075679779,0.4432228207588196,0.4258233904838562,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.6272709965705872,0.19827301800251,0.9248992204666138,287.0894775390625,284.95001220703125,297.8759765625,292.2547912597656,297.10760498046875,296.8844299316406,287.087890625,1.0,0.6644221544265747,0.2792344689369201,0.2792344689369201,1.0,1.0,-3.362703561782837,0.6466830372810364,2.7160205841064453,-0.1087531298398971,1.0,1.0,0.0,241.626205444336,206.0,42067.8671875,0.0,3556.590087890625,1.0,283.1499938964844,285.66766357421875,295.2386779785156,297.9868469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835971474647522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.31103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2804.100830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866020,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504455566406,0.7603285312652588,0.3500906527042389,0.3208252191543579,296.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500793457031,0.8989300727844238,0.5866819024085999,0.560341477394104,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0499572753906,0.9935674071311952,0.7883298993110657,0.5529273152351379,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502624511719,0.8186735510826111,0.4383653402328491,0.4208949506282806,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511474609375,0.6293666958808899,0.1947596818208694,0.9073821902275084,287.0502014160156,284.95001220703125,297.8290100097656,292.2298583984375,297.09600830078125,296.8830261230469,287.048583984375,1.0,0.6526810526847839,0.2809255421161651,0.2809255421161651,1.0,1.0,-3.3172619342803955,0.6399153470993042,2.677346706390381,-0.1053720489144325,1.0,1.0,0.0,229.93182373046875,194.0,41579.69921875,0.0,3384.502685546875,1.0,283.1499938964844,285.63848876953125,295.2132263183594,297.9315490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325927257537842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.22900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.594482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
