time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866080,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504455566406,0.7603285312652588,0.3500906527042389,0.3208252191543579,296.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500793457031,0.8989300727844238,0.5866819024085999,0.560341477394104,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0499572753906,0.9935674071311952,0.7883298993110657,0.5529273152351379,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502624511719,0.8186735510826111,0.4383653402328491,0.4208949506282806,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511474609375,0.6293666958808899,0.1947596818208694,0.9073821902275084,287.0502014160156,284.95001220703125,297.8290100097656,292.2298583984375,297.09600830078125,296.8830261230469,287.048583984375,1.0,0.6526810526847839,0.2809255421161651,0.2809255421161651,1.0,1.0,-3.3172619342803955,0.6399153470993042,2.677346706390381,-0.1053720489144325,1.0,1.0,0.0,229.93182373046875,194.0,41579.69921875,0.0,3384.502685546875,1.0,283.1499938964844,285.63848876953125,295.2132263183594,297.9315490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325927257537842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.22900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.594482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866140,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.7648335099220276,0.3456400334835052,0.3164968490600586,296.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.90507709980011,0.5801020264625549,0.5538194179534912,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.99900084733963,0.7821267247200012,0.548059344291687,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104064941406,0.8236986398696899,0.4334616363048553,0.4159291088581085,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.6317180395126343,0.1912397891283035,0.8898454308509827,287.01031494140625,284.95001220703125,297.7820129394531,292.2056579589844,297.0844421386719,296.8817443847656,287.0086669921875,1.0,0.6407356262207031,0.2826165854930877,0.2826165854930877,1.0,1.0,-3.270963668823242,0.6328031420707703,2.638160467147827,-0.1021460890769958,1.0,1.0,0.0,218.3000640869141,182.0,41083.55078125,0.0,3215.395751953125,1.0,283.1499938964844,285.6088256835937,295.1884155273437,297.8765563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82908034324646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866200,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.7648335099220276,0.3456400334835052,0.3164968490600586,296.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.90507709980011,0.5801020264625549,0.5538194179534912,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.99900084733963,0.7821267247200012,0.548059344291687,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104064941406,0.8236986398696899,0.4334616363048553,0.4159291088581085,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.6317180395126343,0.1912397891283035,0.8898454308509827,287.01031494140625,284.95001220703125,297.7820129394531,292.2056579589844,297.0844421386719,296.8817443847656,287.0086669921875,1.0,0.6407356262207031,0.2826165854930877,0.2826165854930877,1.0,1.0,-3.270963668823242,0.6328031420707703,2.638160467147827,-0.1021460890769958,1.0,1.0,0.0,218.3000640869141,182.0,41083.55078125,0.0,3215.395751953125,1.0,283.1499938964844,285.6088256835937,295.1884155273437,297.8765563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82908034324646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866260,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.7682952284812927,0.3415037393569946,0.3125370740890503,296.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.968994140625,0.9100876450538636,0.5739920735359192,0.5478297472000122,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688415527344,0.9990000128746032,0.7772457003593445,0.5360130667686462,296.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96923828125,0.8275661468505859,0.428880900144577,0.4113598167896271,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.6333106756210327,0.1879834532737732,0.8738930225372314,286.9691467285156,284.95001220703125,297.7388610839844,292.1841125488281,297.0737609863281,296.8804931640625,286.9671325683594,1.0,0.6290919780731201,0.284110963344574,0.284110963344574,1.0,1.0,-3.2202465534210205,0.6238273978233337,2.596419095993042,-0.0996671169996261,1.0,1.0,0.0,208.5935974121093,182.0,40561.90625,0.0,3050.986572265625,1.0,283.1499938964844,285.57794189453125,295.1654968261719,297.8233947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825598955154419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866320,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.7686094641685486,0.3411418199539184,0.3121905624866485,296.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652099609375,0.9105503559112548,0.5734571814537048,0.5473054051399231,296.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9990000128746032,0.776898205280304,0.5347657799720764,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654235839844,0.8279138803482056,0.4284781813621521,0.4109581410884857,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665222167969,0.6334581971168518,0.1877010762691497,0.8725061416625977,286.96533203125,284.95001220703125,297.7351379394531,292.1822814941406,297.0728454589844,296.8804016113281,286.9633178710937,1.0,0.6280444860458374,0.2842409014701843,0.2842409014701843,1.0,1.0,-3.215605974197388,0.6229801774024963,2.592625856399536,-0.0994791015982627,1.0,1.0,0.0,207.7428131103516,170.0,40514.35546875,0.0,3036.359619140625,1.0,283.1499938964844,285.5751037597656,295.1634826660156,297.8185729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252716660499573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.47509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866380,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.7728240489959717,0.3366075456142425,0.3078450560569763,296.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167785644531,0.916821300983429,0.566748857498169,0.54072505235672,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.9990000128746032,0.7731437683105469,0.5188208818435669,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.8325324654579163,0.4234146475791931,0.4059046804904938,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.918212890625,0.6355094909667969,0.1841898709535598,0.8552271127700806,286.9169311523437,284.95001220703125,297.6883850097656,292.1597900390625,297.0616455078125,296.8794860839844,286.9148254394531,1.0,0.6146804094314575,0.2858652174472809,0.2858652174472809,1.0,1.0,-3.1563851833343506,0.6119862198829651,2.5443990230560303,-0.0972641855478286,1.0,1.0,0.0,197.0302734375,158.0,39910.01953125,0.0,2854.500244140625,1.0,283.1499938964844,285.5390319824219,295.1387939453125,297.7577514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820950448513031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.94287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866440,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.7728240489959717,0.3366075456142425,0.3078450560569763,296.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167785644531,0.916821300983429,0.566748857498169,0.54072505235672,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.9990000128746032,0.7731437683105469,0.5188208818435669,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.8325324654579163,0.4234146475791931,0.4059046804904938,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.918212890625,0.6355094909667969,0.1841898709535598,0.8552271127700806,286.9169311523437,284.95001220703125,297.6883850097656,292.1597900390625,297.0616455078125,296.8794860839844,286.9148254394531,1.0,0.6146804094314575,0.2858652174472809,0.2858652174472809,1.0,1.0,-3.1563851833343506,0.6119862198829651,2.5443990230560303,-0.0972641855478286,1.0,1.0,0.0,197.0302734375,158.0,39910.01953125,0.0,2854.500244140625,1.0,283.1499938964844,285.5390319824219,295.1387939453125,297.7577514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820950448513031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.94287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866500,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.7752048373222351,0.3343362808227539,0.305663138628006,296.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.920383870601654,0.563381552696228,0.5374165773391724,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.9990000128746032,0.7716488242149353,0.5104805827140808,296.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.8351072072982788,0.420863389968872,0.4033541977405548,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.6367369890213013,0.1824494302272796,0.8466306328773499,286.89239501953125,284.95001220703125,297.66510009765625,292.14892578125,297.05621337890625,296.87921142578125,286.8902282714844,1.0,0.6078316569328308,0.2866773605346679,0.2866773605346679,1.0,1.0,-3.126312494277954,0.6063088774681091,2.52000379562378,-0.096244677901268,1.0,1.0,0.0,191.5813446044922,158.0,39603.71875,0.0,2764.41455078125,1.0,283.1499938964844,285.520751953125,295.1268005371094,297.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186386823654175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.25146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.96240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866560,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.867919921875,0.7778056859970093,0.3320638537406921,0.303476482629776,296.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.9242693185806274,0.5600064396858215,0.5340967178344727,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.9990000128746032,0.7704368829727173,0.5018521547317505,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.8378961682319641,0.418290376663208,0.4007823765277862,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.868896484375,0.6381295919418335,0.1807202100753784,0.838070273399353,286.8675842285156,284.95001220703125,297.6418762207031,292.1383056640625,297.0509033203125,296.8790588378906,286.8653869628906,1.0,0.6008728742599487,0.2877818048000335,0.2877818048000335,1.0,1.0,-3.095973491668701,0.6012957096099854,2.494677782058716,-0.0945078060030937,1.0,1.0,0.0,186.0599060058593,146.0,39294.3203125,0.0,2674.88623046875,1.0,283.1499938964844,285.50225830078125,295.1152038574219,297.6968688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162326216697693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2620.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866620,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.7836207151412964,0.3275178372859955,0.2990970313549042,296.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.9328819513320924,0.5532363057136536,0.5274322032928467,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.9990000128746032,0.768799364566803,0.4839244782924652,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.8440877199172974,0.4130935370922088,0.3955841362476349,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187561035156,0.6413760185241699,0.1772900521755218,0.821062445640564,286.8173828125,284.95001220703125,297.5957336425781,292.117919921875,297.0405578613281,296.8790588378906,286.8150939941406,1.0,0.5866524577140808,0.2899907231330871,0.2899907231330871,1.0,1.0,-3.0344109535217285,0.5909795761108398,2.4434313774108887,-0.091138057410717,1.0,1.0,0.0,174.918701171875,149.0,38667.75390625,0.0,2498.427001953125,1.0,283.1499938964844,285.4648132324219,295.0931396484375,297.6367492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811185359954834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2574.113525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866680,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.7836207151412964,0.3275178372859955,0.2990970313549042,296.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.9328819513320924,0.5532363057136536,0.5274322032928467,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.9990000128746032,0.768799364566803,0.4839244782924652,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.8440877199172974,0.4130935370922088,0.3955841362476349,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187561035156,0.6413760185241699,0.1772900521755218,0.821062445640564,286.8173828125,284.95001220703125,297.5957336425781,292.117919921875,297.0405578613281,296.8790588378906,286.8150939941406,1.0,0.5866524577140808,0.2899907231330871,0.2899907231330871,1.0,1.0,-3.0344109535217285,0.5909795761108398,2.4434313774108887,-0.091138057410717,1.0,1.0,0.0,174.918701171875,149.0,38667.75390625,0.0,2498.427001953125,1.0,283.1499938964844,285.4648132324219,295.0931396484375,297.6367492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811185359954834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2574.113525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17866740,296.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.7847134470939636,0.0,0.2949097752571106,296.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740173339844,0.934988796710968,0.0,0.5209567546844482,296.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.9990000128746032,0.0,0.475209891796112,296.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.8455323576927185,0.0,0.3905531764030456,296.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.6410723328590393,0.0,0.8050892353057861,286.774169921875,294.1499938964844,297.54998779296875,292.09869384765625,297.0307006835937,296.8795166015625,286.7723999023437,0.0,0.0,0.2921996116638183,0.2921996116638183,1.0,1.0,-2.985829591751098,0.5839793086051941,2.40185022354126,-0.0876139253377914,0.0,0.0,0.0,168.88763427734375,60.0,38146.21875,0.0,2377.70263671875,0.0,283.1499938964844,285.43310546875,295.073486328125,297.582275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.7847134470939636,0.0,0.2949097752571106,296.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740173339844,0.934988796710968,0.0,0.5209567546844482,296.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.9990000128746032,0.0,0.475209891796112,296.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.8455323576927185,0.0,0.3905531764030456,296.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.6410723328590393,0.0,0.8050892353057861,286.774169921875,294.1499938964844,297.54998779296875,292.09869384765625,297.0307006835937,296.8795166015625,286.7723999023437,0.0,0.0,0.2921996116638183,0.2921996116638183,1.0,1.0,-2.985829591751098,0.5839793086051941,2.40185022354126,-0.0876139253377914,0.0,0.0,0.0,168.88763427734375,60.0,38146.21875,0.0,2377.70263671875,0.0,283.1499938964844,285.43310546875,295.073486328125,297.582275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2017517089844,0.2586679756641388,0.0,0.1430501192808151,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4434509277344,0.2821037173271179,0.0,0.16664519906044,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.488525390625,0.3017400503158569,0.0,0.134787917137146,296.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1700134277344,0.2679840326309204,0.0,0.1567440927028656,296.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0617370605469,0.0,0.0,0.6637000441551208,297.18212890625,294.1499938964844,297.5247497558594,292.0902404785156,293.1878967285156,293.8316650390625,289.72564697265625,0.0,0.0,0.2284008115530014,0.2284008115530014,1.0,1.0,9.656221389770508,-2.020158290863037,-7.636063098907471,4.504072189331055,0.0,0.0,0.0,3120.52490234375,60.0,5304.41943359375,-0.0,-0.1478307694196701,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,3.395252861082554e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.710139392572926e-13,5.710759556215583e-13,1.8776834468831218e-18,2.1148811868432205e-11,2.1148773704515733e-11,3.830223430479842e-17,0.0,0.0,-0.0,0.0,0.0,4.257917251826503e-22,1.0769999819778391e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4310302734375,0.0,0.0,0.0012865770841017,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.66021728515625,0.0,0.0,0.0022235831711441,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7397766113281,0.0,0.0,0.0009770436445251,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.422119140625,0.0,0.0,0.001685019233264,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2699279785156,0.0,0.0,0.0036760712973773,296.95928955078125,294.1499938964844,297.5031433105469,292.0857849121094,293.31011962890625,295.4503479003906,286.3706970214844,0.0,0.0,0.1753197759389877,0.1753197759389877,1.0,1.0,-0.0116456318646669,0.001188404392451,0.0104572270065546,-0.0265750233083963,0.0,0.0,0.0,-0.0654858574271202,60.0,708.2675170898438,0.0,-9.521596439299174e-06,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.276224850672393e-27,3.826931036760312e-27,3.5145449199190075e-30,9.258376170316153e-19,9.253134947159858e-19,5.2408682319906455e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4214782714844,0.0,0.0,9.335582581115888e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6348571777344,0.0,0.0,9.519087325315922e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7033996582031,0.0,0.0,6.808756734244525e-05,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4111022949219,0.0,0.0,9.71351910266094e-05,297.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2672119140625,0.0,0.0,0.0004761009477078,296.8700256347656,294.1499938964844,297.45367431640625,292.083740234375,293.5023803710937,296.1488037109375,285.643798828125,0.0,0.0,0.0584399253129959,0.0584399253129959,1.0,1.0,-0.0009889006614685,6.72103760734899e-06,0.0009821795392781,-0.0265127345919609,0.0,0.0,0.0,-0.0097439531236886,60.0,117.68397521972656,0.0,-6.760580362197288e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.305122822051014e-39,7.034907851883664e-39,4.5531662326104826e-39,-7.449737230668885e-21,-3.1426649325001317e-21,-4.307072096220362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4214782714844,0.0,0.0,9.335582581115888e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6348571777344,0.0,0.0,9.519087325315922e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7033996582031,0.0,0.0,6.808756734244525e-05,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4111022949219,0.0,0.0,9.71351910266094e-05,297.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2672119140625,0.0,0.0,0.0004761009477078,296.8700256347656,294.1499938964844,297.45367431640625,292.083740234375,293.5023803710937,296.1488037109375,285.643798828125,0.0,0.0,0.0584399253129959,0.0584399253129959,1.0,1.0,-0.0009889006614685,6.72103760734899e-06,0.0009821795392781,-0.0265127345919609,0.0,0.0,0.0,-0.0097439531236886,60.0,117.68397521972656,0.0,-6.760580362197288e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.305122822051014e-39,7.034907851883664e-39,4.5531662326104826e-39,-7.449737230668885e-21,-3.1426649325001317e-21,-4.307072096220362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4179077148437,0.0,0.0,9.77645322564058e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.62994384765625,0.0,0.0,0.0001029179620672,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6980895996094,0.0,0.0,7.60349867050536e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4075927734375,0.0,0.0,0.0001029499908327,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2646179199219,0.0,0.0,0.000488358316943,296.8516540527344,294.1499938964844,297.42803955078125,292.0865173339844,293.53839111328125,296.41375732421875,285.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415690485388,1.71106755431083e-08,0.0010415519354864,-0.0271576400846242,0.0,0.0,0.0,-0.0101318638771772,60.0,58.283164978027344,0.0,-7.396559453809459e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.610271947628648e-43,-5.605193857299268e-43,-3.0268046829416053e-43,-6.618806032584526e-21,-3.308851091337647e-21,-3.3099551431952708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.413818359375,0.0,0.0,9.79777323664166e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.62451171875,0.0,0.0,0.0001031464344123,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.69219970703125,0.0,0.0,7.620642281835899e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4035949707031,0.0,0.0,0.0001031759529723,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.26153564453125,0.0,0.0,0.0004894111771136,296.83258056640625,294.1499938964844,297.40185546875,292.0917358398437,293.5743408203125,296.6245422363281,285.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438312310725,1.101066793296468e-08,0.0010438201716169,-0.0278360173106193,0.0,0.0,0.0,-0.0102605847641825,60.0,35.14664840698242,0.0,-7.428843673551455e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6179501753003456e-21,-3.309021939677056e-21,-3.3089282356232906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.40435791015625,0.0,0.0,9.844559099292384e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6122741699219,0.0,0.0,0.0001036390458466,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6791076660156,0.0,0.0,7.656984962522984e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.39422607421875,0.0,0.0,0.000103668506199,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2540283203125,0.0,0.0,0.0004917492624372,296.79278564453125,294.1499938964844,297.347900390625,292.1089172363281,293.6447448730469,296.9151306152344,285.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572625524536306e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,21.989351272583008,0.0,-7.499981791170286e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180176260631856e-21,-3.309008207186418e-21,-3.30900962082516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.40435791015625,0.0,0.0,9.844559099292384e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6122741699219,0.0,0.0,0.0001036390458466,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6791076660156,0.0,0.0,7.656984962522984e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.39422607421875,0.0,0.0,0.000103668506199,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2540283203125,0.0,0.0,0.0004917492624372,296.79278564453125,294.1499938964844,297.347900390625,292.1089172363281,293.6447448730469,296.9151306152344,285.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572625524536306e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,21.989351272583008,0.0,-7.499981791170286e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180176260631856e-21,-3.309008207186418e-21,-3.30900962082516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.39306640625,0.0,0.0,9.898466669255868e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5982971191406,0.0,0.0,0.0001042069488903,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.66424560546875,0.0,0.0,7.698913395870477e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3830871582031,0.0,0.0,0.000104236176412,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2447204589844,0.0,0.0,0.000494442123454,296.7508850097656,294.1499938964844,297.29205322265625,292.1344299316406,293.713134765625,297.0773010253906,285.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369074210226e-08,0.0010545491240918,-0.03112125210464,0.0,0.0,0.0,-0.0108828619122505,60.0,19.27215576171875,0.0,-7.58236566866799e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.618016414372836e-21,-3.309008207186418e-21,-3.309008207186418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.39306640625,0.0,0.0,9.898466669255868e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5982971191406,0.0,0.0,0.0001042069488903,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.66424560546875,0.0,0.0,7.698913395870477e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3830871582031,0.0,0.0,0.000104236176412,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2447204589844,0.0,0.0,0.000494442123454,296.7508850097656,294.1499938964844,297.29205322265625,292.1344299316406,293.713134765625,297.0773010253906,285.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369074210226e-08,0.0010545491240918,-0.03112125210464,0.0,0.0,0.0,-0.0108828619122505,60.0,19.27215576171875,0.0,-7.58236566866799e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.618016414372836e-21,-3.309008207186418e-21,-3.309008207186418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3800048828125,0.0,0.0,9.959434828488156e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.58251953125,0.0,0.0,0.0001048491685651,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6476135253906,0.0,0.0,7.746332266833633e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3701477050781,0.0,0.0,0.000104878199636,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2336120605469,0.0,0.0,0.0004974876064807,296.70684814453125,294.1499938964844,297.2345275878906,292.16748046875,293.7795104980469,297.152587890625,285.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090427935123,0.0,0.0,0.0,-0.0112594859674572,60.0,18.16468811035156,0.0,-7.676078439544656e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.618016414372836e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3800048828125,0.0,0.0,9.959434828488156e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.58251953125,0.0,0.0,0.0001048491685651,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6476135253906,0.0,0.0,7.746332266833633e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3701477050781,0.0,0.0,0.000104878199636,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2336120605469,0.0,0.0,0.0004974876064807,296.70684814453125,294.1499938964844,297.2345275878906,292.16748046875,293.7795104980469,297.152587890625,285.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090427935123,0.0,0.0,0.0,-0.0112594859674572,60.0,18.16468811035156,0.0,-7.676078439544656e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.618016414372836e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.36529541015625,0.0,0.0,0.0001002729695755,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.56512451171875,0.0,0.0,0.000105563980469,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6293640136719,0.0,0.0,7.799113518558443e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3555908203125,0.0,0.0,0.000105592815089,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2208557128906,0.0,0.0,0.0005008775042369,296.660888671875,294.1499938964844,297.175537109375,292.2071838378906,293.84405517578125,297.1753234863281,285.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849709823432477e-08,0.0010682751890271,-0.0353211313486099,0.0,0.0,0.0,-0.0116786938160657,60.0,17.396188735961914,0.0,-7.78106254983868e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.36529541015625,0.0,0.0,0.0001002729695755,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.56512451171875,0.0,0.0,0.000105563980469,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6293640136719,0.0,0.0,7.799113518558443e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3555908203125,0.0,0.0,0.000105592815089,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2208557128906,0.0,0.0,0.0005008775042369,296.660888671875,294.1499938964844,297.175537109375,292.2071838378906,293.84405517578125,297.1753234863281,285.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849709823432477e-08,0.0010682751890271,-0.0353211313486099,0.0,0.0,0.0,-0.0116786938160657,60.0,17.396188735961914,0.0,-7.78106254983868e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.35723876953125,0.0,0.0,0.0001006377497105,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.55572509765625,0.0,0.0,0.0001059481946867,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6195373535156,0.0,0.0,7.827484660083428e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3475646972656,0.0,0.0,0.0001059769492712,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2137451171875,0.0,0.0,0.0005026996950618,296.6370849609375,294.1499938964844,297.1455993652344,292.2292785644531,293.87554931640625,297.1700439453125,285.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721760336309,1.4304255557817669e-08,0.0010721617145463,-0.0365099869668483,0.0,0.0,0.0,-0.0119040301069617,60.0,17.09584617614746,0.0,-7.837788729148087e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3487243652344,0.0,0.0,0.0001010176129057,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5458984375,0.0,0.0,0.00010634829232,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6092834472656,0.0,0.0,7.857029413571581e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3391418457031,0.0,0.0,0.000106376959593,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2062072753906,0.0,0.0,0.0005045972066,296.6127319335937,294.1499938964844,297.1153564453125,292.2527160644531,293.90655517578125,297.1579284667969,285.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762233287096,1.4777588930314778e-08,0.0010762085439637,-0.0377478152513504,0.0,0.0,0.0,-0.0121386786922812,60.0,16.830270767211914,0.0,-7.897078546648117e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3305053710937,0.0,0.0,0.0001018200200633,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5250244140625,0.0,0.0,0.0001071934239007,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5875549316406,0.0,0.0,7.919438212411478e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.321044921875,0.0,0.0,0.0001072219238267,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1898803710937,0.0,0.0,0.0005086054443381,296.5626220703125,294.1499938964844,297.05419921875,292.3033142089844,293.9671936035156,297.119384765625,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777446904507997e-08,0.0010847577359527,-0.0403620116412639,0.0,0.0,0.0,-0.0126343481242656,60.0,16.384235382080078,0.0,-8.023054220984704e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3305053710937,0.0,0.0,0.0001018200200633,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5250244140625,0.0,0.0,0.0001071934239007,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5875549316406,0.0,0.0,7.919438212411478e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.321044921875,0.0,0.0,0.0001072219238267,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1898803710937,0.0,0.0,0.0005086054443381,296.5626220703125,294.1499938964844,297.05419921875,292.3033142089844,293.9671936035156,297.119384765625,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777446904507997e-08,0.0010847577359527,-0.0403620116412639,0.0,0.0,0.0,-0.0126343481242656,60.0,16.384235382080078,0.0,-8.023054220984704e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3106689453125,0.0,0.0,0.000102670979686,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5025634765625,0.0,0.0,0.0001080896690837,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5642395019531,0.0,0.0,7.985623233253136e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.30133056640625,0.0,0.0,0.0001081180234905,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1719665527344,0.0,0.0,0.0005128561751917,296.5106506347656,294.1499938964844,296.9922790527344,292.358154296875,294.02606201171875,297.0675354003906,285.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837807592651188e-08,0.0010938239283859,-0.04313350841403,0.0,0.0,0.0,-0.013160009868443,60.0,16.03645133972168,0.0,-8.15774114926171e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3106689453125,0.0,0.0,0.000102670979686,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5025634765625,0.0,0.0,0.0001080896690837,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5642395019531,0.0,0.0,7.985623233253136e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.30133056640625,0.0,0.0,0.0001081180234905,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1719665527344,0.0,0.0,0.0005128561751917,296.5106506347656,294.1499938964844,296.9922790527344,292.358154296875,294.02606201171875,297.0675354003906,285.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837807592651188e-08,0.0010938239283859,-0.04313350841403,0.0,0.0,0.0,-0.013160009868443,60.0,16.03645133972168,0.0,-8.15774114926171e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2891845703125,0.0,0.0,0.0001035539680742,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4784545898437,0.0,0.0,0.0001090196456061,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5392761230469,0.0,0.0,8.054299541981891e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.27996826171875,0.0,0.0,0.0001090478472178,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.15234375,0.0,0.0,0.000517266918905,296.4566955566406,294.1499938964844,296.9298095703125,292.4164733886719,294.0830993652344,297.0076599121094,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460082963109016,0.0,0.0,0.0,-0.0137054594233632,60.0,15.773726463317873,0.0,-8.298680853613406e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2891845703125,0.0,0.0,0.0001035539680742,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4784545898437,0.0,0.0,0.0001090196456061,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5392761230469,0.0,0.0,8.054299541981891e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.27996826171875,0.0,0.0,0.0001090478472178,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.15234375,0.0,0.0,0.000517266918905,296.4566955566406,294.1499938964844,296.9298095703125,292.4164733886719,294.0830993652344,297.0076599121094,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460082963109016,0.0,0.0,0.0,-0.0137054594233632,60.0,15.773726463317873,0.0,-8.298680853613406e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.26593017578125,0.0,0.0,0.0001044480450218,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4526062011719,0.0,0.0,0.0001099612927646,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5126037597656,0.0,0.0,8.123838779283687e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2568664550781,0.0,0.0,0.0001099893561331,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1309814453125,0.0,0.0,0.0005217330763116,296.4007263183594,294.1499938964844,296.8670959472656,292.4775390625,294.13818359375,296.9434814453125,285.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127761099487,1.9052194488722307e-08,0.0011127570178359,-0.0489180944859981,0.0,0.0,0.0,-0.0142577672377228,60.0,15.58314609527588,0.0,-8.44262189048095e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
