time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868240,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.26593017578125,0.0,0.0,0.0001044480450218,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4526062011719,0.0,0.0,0.0001099612927646,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5126037597656,0.0,0.0,8.123838779283687e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2568664550781,0.0,0.0,0.0001099893561331,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1309814453125,0.0,0.0,0.0005217330763116,296.4007263183594,294.1499938964844,296.8670959472656,292.4775390625,294.13818359375,296.9434814453125,285.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127761099487,1.9052194488722307e-08,0.0011127570178359,-0.0489180944859981,0.0,0.0,0.0,-0.0142577672377228,60.0,15.58314609527588,0.0,-8.44262189048095e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2536926269531,0.0,0.0,0.000104891587398,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4390563964844,0.0,0.0,0.0001104284456232,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4986572265625,0.0,0.0,8.158336277119815e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.24468994140625,0.0,0.0,0.0001104564289562,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.11968994140625,0.0,0.0,0.0005239486927166,296.3720397949219,294.1499938964844,296.8356628417969,292.5088806152344,294.1650085449219,296.9106140136719,285.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175023391842,1.9604900813874337e-08,0.0011174827814102,-0.0503611862659454,0.0,0.0,0.0,-0.014531766064465,60.0,15.509560585021973,0.0,-8.51448902494667e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2410583496094,0.0,0.0,0.000105327599158,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4251403808594,0.0,0.0,0.0001108876604121,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4842834472656,0.0,0.0,8.19224733277224e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2320861816406,0.0,0.0,0.0001109155637095,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.10797119140625,0.0,0.0,0.000526126648765,296.3428649902344,294.1499938964844,296.8042907714844,292.5406188964844,294.1913757324219,296.8775329589844,285.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221482418477,2.0148220869486977e-08,0.001122128101997,-0.0517794638872146,0.0,0.0,0.0,-0.0148011101409792,60.0,15.448224067687988,0.0,-8.585431743313165e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.214599609375,0.0,0.0,0.0001061621733242,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3960876464844,0.0,0.0,0.0001117666761274,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4544372558594,0.0,0.0,8.257158333435655e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2057800292969,0.0,0.0,0.0001117944048019,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0834045410156,0.0,0.0,0.0005302955396473,296.28326416015625,294.1499938964844,296.7416381835937,292.60504150390625,294.2427673339844,296.8111572265625,285.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310413246974,2.1188219179180123e-08,0.0011310201371088,-0.0544934161007404,0.0,0.0,0.0,-0.0153166772797703,60.0,15.355379104614258,0.0,-8.722047084575024e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.214599609375,0.0,0.0,0.0001061621733242,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3960876464844,0.0,0.0,0.0001117666761274,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4544372558594,0.0,0.0,8.257158333435655e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2057800292969,0.0,0.0,0.0001117944048019,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0834045410156,0.0,0.0,0.0005302955396473,296.28326416015625,294.1499938964844,296.7416381835937,292.60504150390625,294.2427673339844,296.8111572265625,285.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310413246974,2.1188219179180123e-08,0.0011310201371088,-0.0544934161007404,0.0,0.0,0.0,-0.0153166772797703,60.0,15.355379104614258,0.0,-8.722047084575024e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.18658447265625,0.0,0.0,0.0001069193604052,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.36553955078125,0.0,0.0,0.0001125642302213,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4230651855469,0.0,0.0,8.316049934364855e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1778869628906,0.0,0.0,0.0001125917624449,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0572204589844,0.0,0.0,0.0005340779316611,296.221923828125,294.1499938964844,296.6794128417969,292.6700744628906,294.2922668457031,296.74517822265625,285.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131818155912697e-08,0.0011390879517421,-0.0569547824561595,0.0,0.0,0.0,-0.0157844554632902,60.0,15.295661926269531,0.0,-8.846931365269486e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.18658447265625,0.0,0.0,0.0001069193604052,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.36553955078125,0.0,0.0,0.0001125642302213,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4230651855469,0.0,0.0,8.316049934364855e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1778869628906,0.0,0.0,0.0001125917624449,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0572204589844,0.0,0.0,0.0005340779316611,296.221923828125,294.1499938964844,296.6794128417969,292.6700744628906,294.2922668457031,296.74517822265625,285.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131818155912697e-08,0.0011390879517421,-0.0569547824561595,0.0,0.0,0.0,-0.0157844554632902,60.0,15.295661926269531,0.0,-8.846931365269486e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.156982421875,0.0,0.0,0.0001075963155017,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3333740234375,0.0,0.0,0.0001132773031713,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3900756835937,0.0,0.0,8.368700946448371e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1484069824219,0.0,0.0,0.0001133046243921,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0294494628906,0.0,0.0,0.0005374595057219,296.1588439941406,294.1499938964844,296.6177978515625,292.735107421875,294.3397216796875,296.6801452636719,285.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463238624855,2.2975447322437503e-08,0.0011463008122518,-0.059154525399208,0.0,0.0,0.0,-0.016202675178647,60.0,15.26162338256836,0.0,-8.959334962810318e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.156982421875,0.0,0.0,0.0001075963155017,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3333740234375,0.0,0.0,0.0001132773031713,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3900756835937,0.0,0.0,8.368700946448371e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1484069824219,0.0,0.0,0.0001133046243921,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0294494628906,0.0,0.0,0.0005374595057219,296.1588439941406,294.1499938964844,296.6177978515625,292.735107421875,294.3397216796875,296.6801452636719,285.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463238624855,2.2975447322437503e-08,0.0011463008122518,-0.059154525399208,0.0,0.0,0.0,-0.016202675178647,60.0,15.26162338256836,0.0,-8.959334962810318e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1258850097656,0.0,0.0,0.0001081779337255,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2997741699219,0.0,0.0,0.0001138900188379,299.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3556823730469,0.0,0.0,8.413937757723033e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.117431640625,0.0,0.0,0.0001139170854003,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.00018310546875,0.0,0.0,0.0005403648829087,296.0942687988281,294.1499938964844,296.5570373535156,292.79949951171875,294.3852233886719,296.6162414550781,286.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525223962962,2.370030216525265e-08,0.0011524986475706,-0.0610438920557498,0.0,0.0,0.0,-0.0165620148181915,60.0,15.245774269104004,0.0,-9.056478944557966e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1258850097656,0.0,0.0,0.0001081779337255,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2997741699219,0.0,0.0,0.0001138900188379,299.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3556823730469,0.0,0.0,8.413937757723033e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.117431640625,0.0,0.0,0.0001139170854003,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.00018310546875,0.0,0.0,0.0005403648829087,296.0942687988281,294.1499938964844,296.5570373535156,292.79949951171875,294.3852233886719,296.6162414550781,286.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525223962962,2.370030216525265e-08,0.0011524986475706,-0.0610438920557498,0.0,0.0,0.0,-0.0165620148181915,60.0,15.245774269104004,0.0,-9.056478944557966e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1098327636719,0.0,0.0,0.0001083462921087,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.282470703125,0.0,0.0,0.0001140674576163,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.33795166015625,0.0,0.0,8.427031571045518e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1014404296875,0.0,0.0,0.0001140943786595,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.98504638671875,0.0,0.0,0.0005412058671936,296.0614624023437,294.1499938964844,296.5270690917969,292.8312683105469,294.40728759765625,296.5848693847656,286.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543176369741,2.391015740954572e-08,0.0011542936554178,-0.0615907721221447,0.0,0.0,0.0,-0.0166660528630018,60.0,15.239262580871582,0.0,-9.084700991479624e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.09344482421875,0.0,0.0,0.0001084295072359,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2648620605469,0.0,0.0,0.0001141552565968,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3199462890625,0.0,0.0,8.433502807747573e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0851135253906,0.0,0.0,0.000114182003017,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.96954345703125,0.0,0.0,0.0005416215863078,296.0283508300781,294.1499938964844,296.49737548828125,292.8626708984375,294.4288024902344,296.5539855957031,286.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552051873877,2.4013921517962444e-08,0.0011551812058314,-0.0618611574172973,0.0,0.0,0.0,-0.0167174935340881,60.0,15.22982120513916,0.0,-9.098671682750137e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0598449707031,0.0,0.0,0.0001083511597244,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2287902832031,0.0,0.0,0.0001140731474151,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2830810546875,0.0,0.0,8.427407738054171e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0516357421875,0.0,0.0,0.0001140994863817,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9377136230469,0.0,0.0,0.0005412303144112,295.96142578125,294.1499938964844,296.4390563964844,292.9239807128906,294.4703674316406,296.4938049316406,286.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543728178367,2.391645814725507e-08,0.0011543489526957,-0.06160718947649,0.0,0.0,0.0,-0.0166691839694976,60.0,15.198684692382812,0.0,-9.08554937950612e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0598449707031,0.0,0.0,0.0001083511597244,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2287902832031,0.0,0.0,0.0001140731474151,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2830810546875,0.0,0.0,8.427407738054171e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0516357421875,0.0,0.0,0.0001140994863817,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9377136230469,0.0,0.0,0.0005412303144112,295.96142578125,294.1499938964844,296.4390563964844,292.9239807128906,294.4703674316406,296.4938049316406,286.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543728178367,2.391645814725507e-08,0.0011543489526957,-0.06160718947649,0.0,0.0,0.0,-0.0166691839694976,60.0,15.198684692382812,0.0,-9.08554937950612e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0251770019531,0.0,0.0,0.0001079920839401,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1916809082031,0.0,0.0,0.0001136954742833,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2452087402344,0.0,0.0,8.399478247156367e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0170593261719,0.0,0.0,0.0001137213548645,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.90478515625,0.0,0.0,0.0005394367617554,295.8936767578125,294.1499938964844,296.3822326660156,292.9829406738281,294.50982666015625,296.4359130859375,286.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505491565912,2.3469205245874043e-08,0.0011505256406962,-0.0604415908455848,0.0,0.0,0.0,-0.0164474658668041,60.0,15.14655590057373,0.0,-9.025450253830061e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0251770019531,0.0,0.0,0.0001079920839401,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1916809082031,0.0,0.0,0.0001136954742833,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2452087402344,0.0,0.0,8.399478247156367e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0170593261719,0.0,0.0,0.0001137213548645,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.90478515625,0.0,0.0,0.0005394367617554,295.8936767578125,294.1499938964844,296.3822326660156,292.9829406738281,294.50982666015625,296.4359130859375,286.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505491565912,2.3469205245874043e-08,0.0011505256406962,-0.0604415908455848,0.0,0.0,0.0,-0.0164474658668041,60.0,15.14655590057373,0.0,-9.025450253830061e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9895324707031,0.0,0.0,0.0001075727195711,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1536865234375,0.0,0.0,0.0001132543256971,299.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2064514160156,0.0,0.0,8.366859401576221e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9815368652344,0.0,0.0,0.0001132797406171,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.870849609375,0.0,0.0,0.0005373421008698,295.8253173828125,294.1499938964844,296.32720947265625,293.0390014648437,294.5472106933594,296.3801574707031,286.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946837319182123e-08,0.0011460597161203,-0.0590799339115619,0.0,0.0,0.0,-0.0161885097622871,60.0,15.08399486541748,0.0,-8.955510821806457e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9895324707031,0.0,0.0,0.0001075727195711,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1536865234375,0.0,0.0,0.0001132543256971,299.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2064514160156,0.0,0.0,8.366859401576221e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9815368652344,0.0,0.0,0.0001132797406171,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.870849609375,0.0,0.0,0.0005373421008698,295.8253173828125,294.1499938964844,296.32720947265625,293.0390014648437,294.5472106933594,296.3801574707031,286.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946837319182123e-08,0.0011460597161203,-0.0590799339115619,0.0,0.0,0.0,-0.0161885097622871,60.0,15.08399486541748,0.0,-8.955510821806457e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9530029296875,0.0,0.0,0.0001070540820364,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1148376464844,0.0,0.0,0.000112708650704,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1668395996094,0.0,0.0,8.326519309775904e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9451599121094,0.0,0.0,0.0001127335781347,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8360290527344,0.0,0.0,0.0005347515107132,295.7564392089844,294.1499938964844,296.2742004394531,293.0915832519531,294.5826110839844,296.3265075683594,286.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.230076923126489e-08,0.0011405363911762,-0.0573953799903392,0.0,0.0,0.0,-0.0158682316541671,60.0,15.015929222106934,0.0,-8.869384515719504e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9530029296875,0.0,0.0,0.0001070540820364,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1148376464844,0.0,0.0,0.000112708650704,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1668395996094,0.0,0.0,8.326519309775904e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9451599121094,0.0,0.0,0.0001127335781347,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8360290527344,0.0,0.0,0.0005347515107132,295.7564392089844,294.1499938964844,296.2742004394531,293.0915832519531,294.5826110839844,296.3265075683594,286.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.230076923126489e-08,0.0011405363911762,-0.0573953799903392,0.0,0.0,0.0,-0.0158682316541671,60.0,15.015929222106934,0.0,-8.869384515719504e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9344787597656,0.0,0.0,0.0001067632765625,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0951538085937,0.0,0.0,0.0001124026530305,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.14678955078125,0.0,0.0,8.30389981274493e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9266662597656,0.0,0.0,0.0001124273403547,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8183288574219,0.0,0.0,0.0005332989385351,295.72186279296875,294.1499938964844,296.24853515625,293.1164245605469,294.5995788574219,296.300537109375,286.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938502570151293e-08,0.001137439161539,-0.0564505979418754,0.0,0.0,0.0,-0.0156886428594589,60.0,14.979012489318848,0.0,-8.821273667081186e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9157409667969,0.0,0.0,0.0001064568277797,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0752868652344,0.0,0.0,0.000112080189865,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1265563964844,0.0,0.0,8.280063775600865e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9079895019531,0.0,0.0,0.0001121046298067,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8004150390625,0.0,0.0,0.0005317681934684,295.68719482421875,294.1499938964844,296.22344970703125,293.14019775390625,294.6160888671875,296.275146484375,286.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548203945159,0.0,0.0,0.0,-0.0154993906617164,60.0,14.94012451171875,0.0,-8.770714998718179e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.87774658203125,0.0,0.0,0.0001058119523804,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0350646972656,0.0,0.0,0.0001114015831262,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0856018066406,0.0,0.0,8.229905506595969e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8701171875,0.0,0.0,0.0001114255428547,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7640380859375,0.0,0.0,0.0005285470397211,295.6176452636719,294.1499938964844,296.1751403808594,293.1843566894531,294.64776611328125,296.2261962890625,286.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011394336819,60.0,14.856754302978516,0.0,-8.66479581418389e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.87774658203125,0.0,0.0,0.0001058119523804,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0350646972656,0.0,0.0,0.0001114015831262,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0856018066406,0.0,0.0,8.229905506595969e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8701171875,0.0,0.0,0.0001114255428547,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7640380859375,0.0,0.0,0.0005285470397211,295.6176452636719,294.1499938964844,296.1751403808594,293.1843566894531,294.64776611328125,296.2261962890625,286.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011394336819,60.0,14.856754302978516,0.0,-8.66479581418389e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8391418457031,0.0,0.0,0.0001051483341143,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9942321777344,0.0,0.0,0.0001107032367144,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0440979003906,0.0,0.0,8.17828913568519e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.83160400390625,0.0,0.0,0.0001107267089537,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7270202636719,0.0,0.0,0.0005252322298474,295.5479431152344,294.1499938964844,296.1295166015625,293.2235717773437,294.6776733398437,296.17987060546875,286.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202587047591,1.9926686078974853e-08,0.0011202387977391,-0.0512012057006359,0.0,0.0,0.0,-0.0146913118660449,60.0,14.767011642456056,0.0,-8.55646931086085e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8391418457031,0.0,0.0,0.0001051483341143,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9942321777344,0.0,0.0,0.0001107032367144,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0440979003906,0.0,0.0,8.17828913568519e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.83160400390625,0.0,0.0,0.0001107267089537,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7270202636719,0.0,0.0,0.0005252322298474,295.5479431152344,294.1499938964844,296.1295166015625,293.2235717773437,294.6776733398437,296.17987060546875,286.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202587047591,1.9926686078974853e-08,0.0011202387977391,-0.0512012057006359,0.0,0.0,0.0,-0.0146913118660449,60.0,14.767011642456056,0.0,-8.55646931086085e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7998962402344,0.0,0.0,0.0001044914170051,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9528503417969,0.0,0.0,0.0001100119334296,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.00201416015625,0.0,0.0,8.127193723339587e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.79248046875,0.0,0.0,0.0001100349327316,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6893310546875,0.0,0.0,0.0005219508893787,295.4781188964844,294.1499938964844,296.0868530273437,293.2573547363281,294.705810546875,296.13629150390625,286.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132609797641,1.9108334470274726e-08,0.0011132418876513,-0.0490646846592426,0.0,0.0,0.0,-0.0142856230959296,60.0,14.672137260437012,0.0,-8.4499070851507e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7998962402344,0.0,0.0,0.0001044914170051,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9528503417969,0.0,0.0,0.0001100119334296,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.00201416015625,0.0,0.0,8.127193723339587e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.79248046875,0.0,0.0,0.0001100349327316,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6893310546875,0.0,0.0,0.0005219508893787,295.4781188964844,294.1499938964844,296.0868530273437,293.2573547363281,294.705810546875,296.13629150390625,286.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132609797641,1.9108334470274726e-08,0.0011132418876513,-0.0490646846592426,0.0,0.0,0.0,-0.0142856230959296,60.0,14.672137260437012,0.0,-8.4499070851507e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.76007080078125,0.0,0.0,0.0001038642221828,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9109191894531,0.0,0.0,0.0001093519022106,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9594116210937,0.0,0.0,8.07840988272801e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.75274658203125,0.0,0.0,0.0001093744576792,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6510314941406,0.0,0.0,0.0005188180366531,295.408203125,294.1499938964844,296.0473327636719,293.2851867675781,294.7322082519531,296.0958557128906,286.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065796716138,1.8327012796248723e-08,0.0011065613944083,-0.0470242202281951,0.0,0.0,0.0,-0.0138982906937599,60.0,14.573184967041016,0.0,-8.348789037881944e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.76007080078125,0.0,0.0,0.0001038642221828,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9109191894531,0.0,0.0,0.0001093519022106,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9594116210937,0.0,0.0,8.07840988272801e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.75274658203125,0.0,0.0,0.0001093744576792,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6510314941406,0.0,0.0,0.0005188180366531,295.408203125,294.1499938964844,296.0473327636719,293.2851867675781,294.7322082519531,296.0958557128906,286.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065796716138,1.8327012796248723e-08,0.0011065613944083,-0.0470242202281951,0.0,0.0,0.0,-0.0138982906937599,60.0,14.573184967041016,0.0,-8.348789037881944e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7399597167969,0.0,0.0,0.0001035633540595,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8898010253906,0.0,0.0,0.0001090352961909,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9379272460937,0.0,0.0,8.055008947849274e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7326965332031,0.0,0.0,0.0001090576261049,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6316833496094,0.0,0.0,0.0005173151730559,295.37322998046875,294.1499938964844,296.02880859375,293.2967529296875,294.7449035644531,296.0766296386719,286.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033745249733,1.795222104306049e-08,0.0011033565970137,-0.0460452288389205,0.0,0.0,0.0,-0.0137124909088015,60.0,14.522753715515137,0.0,-8.300499843016952e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7197570800781,0.0,0.0,0.00010327797645,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8685302734375,0.0,0.0,0.0001087349883164,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9163818359375,0.0,0.0,8.032811456359923e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7125244140625,0.0,0.0,0.0001087571072275,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6121826171875,0.0,0.0,0.0005158897256478,295.3382568359375,294.1499938964844,296.0111694335937,293.306640625,294.7572631835937,296.0581359863281,286.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003348045051,1.7596724077861836e-08,0.0011003172257915,-0.0451165102422237,0.0,0.0,0.0,-0.013536256738007,60.0,14.471553802490234,0.0,-8.25482473487682e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6789855957031,0.0,0.0,0.000102754063846,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.82574462890625,0.0,0.0,0.000108183689008,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8729248046875,0.0,0.0,7.992061728145927e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6718444824219,0.0,0.0,0.0001082053931895,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5728759765625,0.0,0.0,0.0005132727674208,295.268310546875,294.1499938964844,295.9786682128906,293.3212280273437,294.781005859375,296.02349853515625,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947537375614,1.6944092351423024e-08,0.0010947367409244,-0.0434112548828125,0.0,0.0,0.0,-0.013212720863521,60.0,14.366920471191406,0.0,-8.17130256791643e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6789855957031,0.0,0.0,0.000102754063846,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.82574462890625,0.0,0.0,0.000108183689008,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8729248046875,0.0,0.0,7.992061728145927e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6718444824219,0.0,0.0,0.0001082053931895,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5728759765625,0.0,0.0,0.0005132727674208,295.268310546875,294.1499938964844,295.9786682128906,293.3212280273437,294.781005859375,296.02349853515625,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947537375614,1.6944092351423024e-08,0.0010947367409244,-0.0434112548828125,0.0,0.0,0.0,-0.013212720863521,60.0,14.366920471191406,0.0,-8.17130256791643e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.63775634765625,0.0,0.0,0.0001022946307784,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7825622558594,0.0,0.0,0.0001077002598321,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8290710449219,0.0,0.0,7.956326589919627e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6307067871094,0.0,0.0,0.000107721578388,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5330810546875,0.0,0.0,0.0005109778721816,295.1983337402344,294.1499938964844,295.95001220703125,293.3283996582031,294.8036499023437,295.991943359375,286.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898592881858,1.6371796363046087e-08,0.0010898428736254,-0.0419155955314636,0.0,0.0,0.0,-0.0129290083423256,60.0,14.259721755981444,0.0,-8.098410120283006e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.63775634765625,0.0,0.0,0.0001022946307784,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7825622558594,0.0,0.0,0.0001077002598321,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8290710449219,0.0,0.0,7.956326589919627e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6307067871094,0.0,0.0,0.000107721578388,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5330810546875,0.0,0.0,0.0005109778721816,295.1983337402344,294.1499938964844,295.95001220703125,293.3283996582031,294.8036499023437,295.991943359375,286.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898592881858,1.6371796363046087e-08,0.0010898428736254,-0.0419155955314636,0.0,0.0,0.0,-0.0129290083423256,60.0,14.259721755981444,0.0,-8.098410120283006e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5961303710937,0.0,0.0,0.0001018858529278,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.73895263671875,0.0,0.0,0.0001072701634257,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.78485107421875,0.0,0.0,7.924530655145645e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.58917236328125,0.0,0.0,0.0001072911036317,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49285888671875,0.0,0.0,0.0005089360638521,295.1283569335937,294.1499938964844,295.9237365722656,293.33184814453125,294.82525634765625,295.9633178710937,286.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855057043954,1.5862614333173042e-08,0.0010854897554963,-0.0405846498906612,0.0,0.0,0.0,-0.0126765891909599,60.0,14.151678085327148,0.0,-8.033831022657979e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5961303710937,0.0,0.0,0.0001018858529278,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.73895263671875,0.0,0.0,0.0001072701634257,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.78485107421875,0.0,0.0,7.924530655145645e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.58917236328125,0.0,0.0,0.0001072911036317,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49285888671875,0.0,0.0,0.0005089360638521,295.1283569335937,294.1499938964844,295.9237365722656,293.33184814453125,294.82525634765625,295.9633178710937,286.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855057043954,1.5862614333173042e-08,0.0010854897554963,-0.0405846498906612,0.0,0.0,0.0,-0.0126765891909599,60.0,14.151678085327148,0.0,-8.033831022657979e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
