time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870580,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5540466308594,0.0,0.0,0.0001014958397718,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6949768066406,0.0,0.0,0.0001068598139681,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7402648925781,0.0,0.0,7.894195732660592e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.54718017578125,0.0,0.0,0.0001068803976522,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4521789550781,0.0,0.0,0.000506987911649,295.0583801269531,294.1499938964844,295.898193359375,293.3355712890625,294.84576416015625,295.93670654296875,286.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813511908054,1.5376814488377022e-08,0.0010813358239829,-0.0393146239221096,0.0,0.0,0.0,-0.0124357566237449,60.0,14.047152519226074,0.0,-7.972457183313963e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5540466308594,0.0,0.0,0.0001014958397718,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6949768066406,0.0,0.0,0.0001068598139681,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7402648925781,0.0,0.0,7.894195732660592e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.54718017578125,0.0,0.0,0.0001068803976522,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4521789550781,0.0,0.0,0.000506987911649,295.0583801269531,294.1499938964844,295.898193359375,293.3355712890625,294.84576416015625,295.93670654296875,286.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813511908054,1.5376814488377022e-08,0.0010813358239829,-0.0393146239221096,0.0,0.0,0.0,-0.0124357566237449,60.0,14.047152519226074,0.0,-7.972457183313963e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5328674316406,0.0,0.0,0.0001013069559121,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6728515625,0.0,0.0,0.0001066610784619,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.71783447265625,0.0,0.0,7.879503391450271e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.52606201171875,0.0,0.0,0.000106681487523,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4316711425781,0.0,0.0,0.0005060444236733,295.0234375,294.1499938964844,295.8857116699219,293.3375244140625,294.8556823730469,295.9239196777344,286.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793395340442,1.5141537801355298e-08,0.0010793244000524,-0.0386994741857051,0.0,0.0,0.0,-0.0123191224411129,60.0,13.996512413024902,0.0,-7.942818314177202e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.0001011241765809,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.650634765625,0.0,0.0,0.0001064687749021,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6953430175781,0.0,0.0,7.865286897867918e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5048217773437,0.0,0.0,0.0001064890093402,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4110717773437,0.0,0.0,0.0005051314365118,294.98846435546875,294.1499938964844,295.8733825683594,293.33953857421875,294.8653564453125,295.911376953125,286.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773924877867,1.4913871027033565e-08,0.0010773775866255,-0.0381041765213012,0.0,0.0,0.0,-0.012206258252263,60.0,13.947203636169434,0.0,-7.914190547353429e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4687805175781,0.0,0.0,0.000100775512692,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6059875488281,0.0,0.0,0.0001061019429471,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.65008544921875,0.0,0.0,7.838167221052572e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4621276855469,0.0,0.0,0.0001061218426912,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695983886719,0.0,0.0,0.000503389921505,294.9186096191406,294.1499938964844,295.8492736816406,293.3436584472656,294.88397216796875,295.8870544433594,286.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736786061897,1.4479585530580152e-08,0.0010736641706898,-0.0369685143232345,0.0,0.0,0.0,-0.0119909644126892,60.0,13.8527250289917,0.0,-7.859724604486473e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4687805175781,0.0,0.0,0.000100775512692,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6059875488281,0.0,0.0,0.0001061019429471,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.65008544921875,0.0,0.0,7.838167221052572e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4621276855469,0.0,0.0,0.0001061218426912,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695983886719,0.0,0.0,0.000503389921505,294.9186096191406,294.1499938964844,295.8492736816406,293.3436584472656,294.88397216796875,295.8870544433594,286.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736786061897,1.4479585530580152e-08,0.0010736641706898,-0.0369685143232345,0.0,0.0,0.0,-0.0119909644126892,60.0,13.8527250289917,0.0,-7.859724604486473e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4256591796875,0.0,0.0,0.0001004463847493,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5610656738281,0.0,0.0,0.0001057556801242,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6045837402344,0.0,0.0,7.812567491782829e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4190979003906,0.0,0.0,0.0001057752524502,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32781982421875,0.0,0.0,0.0005017459043301,294.8488464355469,294.1499938964844,295.8258056640625,293.34796142578125,294.9017944335937,295.8634948730469,286.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701727587729,1.4069639675540202e-08,0.001070158672519,-0.0358963720500469,0.0,0.0,0.0,-0.011787736788392,60.0,13.763246536254885,0.0,-7.808483104554399e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4256591796875,0.0,0.0,0.0001004463847493,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5610656738281,0.0,0.0,0.0001057556801242,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6045837402344,0.0,0.0,7.812567491782829e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4190979003906,0.0,0.0,0.0001057752524502,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32781982421875,0.0,0.0,0.0005017459043301,294.8488464355469,294.1499938964844,295.8258056640625,293.34796142578125,294.9017944335937,295.8634948730469,286.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701727587729,1.4069639675540202e-08,0.001070158672519,-0.0358963720500469,0.0,0.0,0.0,-0.011787736788392,60.0,13.763246536254885,0.0,-7.808483104554399e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822326660156,0.0,0.0,0.0001001400596578,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5158386230469,0.0,0.0,0.0001054334206855,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55877685546875,0.0,0.0,7.788741640979424e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3757629394531,0.0,0.0,0.0001054526728694,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2856750488281,0.0,0.0,0.0005002158577553,294.7791748046875,294.1499938964844,295.8029479980469,293.3523864746094,294.9187316894531,295.84063720703125,286.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669101029634,1.3688106648146462e-08,0.0010668964823707,-0.0348984226584434,0.0,0.0,0.0,-0.0115985954180359,60.0,13.679030418395996,0.0,-7.760944242818368e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822326660156,0.0,0.0,0.0001001400596578,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5158386230469,0.0,0.0,0.0001054334206855,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55877685546875,0.0,0.0,7.788741640979424e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3757629394531,0.0,0.0,0.0001054526728694,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2856750488281,0.0,0.0,0.0005002158577553,294.7791748046875,294.1499938964844,295.8029479980469,293.3523864746094,294.9187316894531,295.84063720703125,286.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669101029634,1.3688106648146462e-08,0.0010668964823707,-0.0348984226584434,0.0,0.0,0.0,-0.0115985954180359,60.0,13.679030418395996,0.0,-7.760944242818368e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385314941406,0.0,0.0,9.98546529444866e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4703674316406,0.0,0.0,0.0001051331710186,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.51275634765625,0.0,0.0,7.766541966702789e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321228027344,0.0,0.0,0.0001051521176123,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24322509765625,0.0,0.0,0.0004987902357243,294.7096252441406,294.1499938964844,295.7806701660156,293.3568725585937,294.9349060058594,295.8183898925781,286.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638701496645,1.3332628334694618e-08,0.0010638568783178,-0.0339685343205928,0.0,0.0,0.0,-0.0114223696291446,60.0,13.599720001220703,0.0,-7.716781880162672e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385314941406,0.0,0.0,9.98546529444866e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4703674316406,0.0,0.0,0.0001051331710186,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.51275634765625,0.0,0.0,7.766541966702789e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321228027344,0.0,0.0,0.0001051521176123,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24322509765625,0.0,0.0,0.0004987902357243,294.7096252441406,294.1499938964844,295.7806701660156,293.3568725585937,294.9349060058594,295.8183898925781,286.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638701496645,1.3332628334694618e-08,0.0010638568783178,-0.0339685343205928,0.0,0.0,0.0,-0.0114223696291446,60.0,13.599720001220703,0.0,-7.716781880162672e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3165588378906,0.0,0.0,9.97211245703511e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4475402832031,0.0,0.0,0.0001049927086569,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4896240234375,0.0,0.0,7.756155537208542e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3102111816406,0.0,0.0,0.0001050115024554,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2218933105469,0.0,0.0,0.0004981232923455,294.6749267578125,294.1499938964844,295.7697448730469,293.3591613769531,294.9426574707031,295.8075256347656,286.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624483693391,1.3166317813784193e-08,0.0010624352144077,-0.0335334576666355,0.0,0.0,0.0,-0.0113399252295494,60.0,13.56215763092041,0.0,-7.696163351056384e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2945251464844,0.0,0.0,9.959234739653766e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4246520996094,0.0,0.0,0.000104857244878,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4664611816406,0.0,0.0,7.746139453956857e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2882080078125,0.0,0.0,0.0001048758931574,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2004699707031,0.0,0.0,0.0004974800394847,294.6402282714844,294.1499938964844,295.7589416503906,293.3614196777344,294.9502258300781,295.7967834472656,286.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610771132633,1.300593321929e-08,0.0010610640747472,-0.0331138633191585,0.0,0.0,0.0,-0.0112604163587093,60.0,13.525739669799805,0.0,-7.676305813220098e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2503356933594,0.0,0.0,9.934814443113282e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37872314453125,0.0,0.0,0.0001046003744704,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4200134277344,0.0,0.0,7.72714483900927e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2440795898437,0.0,0.0,0.0001046187317115,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1575012207031,0.0,0.0,0.0004962602979503,294.5709533691406,294.1499938964844,295.7377319335937,293.3659973144531,294.96490478515625,295.77557373046875,286.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584753472357,1.2701786289426309e-08,0.0010584626579657,-0.032318115234375,0.0,0.0,0.0,-0.011109635233879,60.0,13.45563507080078,0.0,-7.63871952358386e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2503356933594,0.0,0.0,9.934814443113282e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37872314453125,0.0,0.0,0.0001046003744704,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4200134277344,0.0,0.0,7.72714483900927e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2440795898437,0.0,0.0,0.0001046187317115,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1575012207031,0.0,0.0,0.0004962602979503,294.5709533691406,294.1499938964844,295.7377319335937,293.3659973144531,294.96490478515625,295.77557373046875,286.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584753472357,1.2701786289426309e-08,0.0010584626579657,-0.032318115234375,0.0,0.0,0.0,-0.011109635233879,60.0,13.45563507080078,0.0,-7.63871952358386e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20587158203125,0.0,0.0,9.912582754623144e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,0.0001043665324687,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3733215332031,0.0,0.0,7.70985207054764e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.19970703125,0.0,0.0,0.0001043846132233,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1142578125,0.0,0.0,0.0004951498121954,294.5018310546875,294.1499938964844,295.7170104980469,293.3705749511719,294.9788513183594,295.7548828125,286.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561076924204,1.2424906437047412e-08,0.001056095235981,-0.0315936543047428,0.0,0.0,0.0,-0.0109723741188645,60.0,13.390135765075684,0.0,-7.604582918929736e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20587158203125,0.0,0.0,9.912582754623144e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,0.0001043665324687,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3733215332031,0.0,0.0,7.70985207054764e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.19970703125,0.0,0.0,0.0001043846132233,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1142578125,0.0,0.0,0.0004951498121954,294.5018310546875,294.1499938964844,295.7170104980469,293.3705749511719,294.9788513183594,295.7548828125,286.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561076924204,1.2424906437047412e-08,0.001056095235981,-0.0315936543047428,0.0,0.0,0.0,-0.0109723741188645,60.0,13.390135765075684,0.0,-7.604582918929736e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.16119384765625,0.0,0.0,9.892287926049904e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2862854003906,0.0,0.0,0.0001041530849761,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.32647705078125,0.0,0.0,7.694066152907908e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1551208496094,0.0,0.0,0.0001041708965203,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707702636719,0.0,0.0,0.0004941361257806,294.4328918457031,294.1499938964844,295.6967163085937,293.3750915527344,294.9921264648437,295.7346496582031,286.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539463255554,1.2172160168688606e-08,0.0010539341019466,-0.0309322979301214,0.0,0.0,0.0,-0.010847077704966,60.0,13.32877254486084,0.0,-7.573488147727403e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.16119384765625,0.0,0.0,9.892287926049904e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2862854003906,0.0,0.0,0.0001041530849761,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.32647705078125,0.0,0.0,7.694066152907908e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1551208496094,0.0,0.0,0.0001041708965203,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707702636719,0.0,0.0,0.0004941361257806,294.4328918457031,294.1499938964844,295.6967163085937,293.3750915527344,294.9921264648437,295.7346496582031,286.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539463255554,1.2172160168688606e-08,0.0010539341019466,-0.0309322979301214,0.0,0.0,0.0,-0.010847077704966,60.0,13.32877254486084,0.0,-7.573488147727403e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1163024902344,0.0,0.0,9.8739008535631e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2397766113281,0.0,0.0,0.0001039597191265,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2794494628906,0.0,0.0,7.679763803025708e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1102905273437,0.0,0.0,0.0001039772614603,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0270690917969,0.0,0.0,0.000493217667099,294.3641357421875,294.1499938964844,295.6768493652344,293.3795166015625,295.0047607421875,295.7147827148437,286.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519879870116,1.19431735612352e-08,0.0010519761126488,-0.0303330793976783,0.0,0.0,0.0,-0.0107335597276687,60.0,13.271344184875488,0.0,-7.545371971673377e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1163024902344,0.0,0.0,9.8739008535631e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2397766113281,0.0,0.0,0.0001039597191265,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2794494628906,0.0,0.0,7.679763803025708e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1102905273437,0.0,0.0,0.0001039772614603,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0270690917969,0.0,0.0,0.000493217667099,294.3641357421875,294.1499938964844,295.6768493652344,293.3795166015625,295.0047607421875,295.7147827148437,286.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519879870116,1.19431735612352e-08,0.0010519761126488,-0.0303330793976783,0.0,0.0,0.0,-0.0107335597276687,60.0,13.271344184875488,0.0,-7.545371971673377e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0937805175781,0.0,0.0,9.865635365713388e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2164306640625,0.0,0.0,0.0001038728078128,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.255859375,0.0,0.0,7.673334766877815e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0877990722656,0.0,0.0,0.0001038902264554,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0050964355469,0.0,0.0,0.0004928048583678,294.329833984375,294.1499938964844,295.66705322265625,293.3816833496094,295.0107421875,295.7050476074219,286.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511078871786,1.1840248781425089e-08,0.0010510961292311,-0.0300637315958738,0.0,0.0,0.0,-0.0106825353577733,60.0,13.24451732635498,0.0,-7.532751311600806e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,9.857623081188648e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.19305419921875,0.0,0.0,0.0001037885594996,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.23223876953125,0.0,0.0,7.667102909181267e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0652770996094,0.0,0.0,0.0001038058471749,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98309326171875,0.0,0.0,0.0004924046806991,294.29559326171875,294.1499938964844,295.6573486328125,293.3838195800781,295.0166320800781,295.69537353515625,286.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502557270228,1.1740477035004916e-08,0.0010502439690753,-0.0298026259988546,0.0,0.0,0.0,-0.0106330793350934,60.0,13.218329429626465,0.0,-7.520527134374788e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0259704589844,0.0,0.0,9.842426516115664e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.146240234375,0.0,0.0,0.0001036287794704,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849060058594,0.0,0.0,7.655282388441265e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0201110839844,0.0,0.0,0.0001036458197631,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9389953613281,0.0,0.0,0.0004916455945931,294.2272033691406,294.1499938964844,295.63818359375,293.3879699707031,295.0280456542969,295.6761779785156,286.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486362734809,1.1551241740903606e-08,0.001048624748364,-0.0293073821812868,0.0,0.0,0.0,-0.010539261624217,60.0,13.167535781860352,0.0,-7.497369125530896e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0259704589844,0.0,0.0,9.842426516115664e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.146240234375,0.0,0.0,0.0001036287794704,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849060058594,0.0,0.0,7.655282388441265e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0201110839844,0.0,0.0,0.0001036458197631,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9389953613281,0.0,0.0,0.0004916455945931,294.2272033691406,294.1499938964844,295.63818359375,293.3879699707031,295.0280456542969,295.6761779785156,286.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486362734809,1.1551241740903606e-08,0.001048624748364,-0.0293073821812868,0.0,0.0,0.0,-0.010539261624217,60.0,13.167535781860352,0.0,-7.497369125530896e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9806213378906,0.0,0.0,9.829150076257064e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993347167969,0.0,0.0,0.0001034892047755,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13751220703125,0.0,0.0,7.644955621799454e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.974853515625,0.0,0.0,0.0001035060049616,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8948059082031,0.0,0.0,0.00049098249292,294.158935546875,294.1499938964844,295.61932373046875,293.3919372558594,295.0390930175781,295.6572265625,286.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472225258126,1.1385926868001661e-08,0.0010472111171111,-0.0288747232407331,0.0,0.0,0.0,-0.0104573080316185,60.0,13.119115829467772,0.0,-7.4771676850105e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9806213378906,0.0,0.0,9.829150076257064e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993347167969,0.0,0.0,0.0001034892047755,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13751220703125,0.0,0.0,7.644955621799454e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.974853515625,0.0,0.0,0.0001035060049616,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8948059082031,0.0,0.0,0.00049098249292,294.158935546875,294.1499938964844,295.61932373046875,293.3919372558594,295.0390930175781,295.6572265625,286.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472225258126,1.1385926868001661e-08,0.0010472111171111,-0.0288747232407331,0.0,0.0,0.0,-0.0104573080316185,60.0,13.119115829467772,0.0,-7.4771676850105e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93511962890625,0.0,0.0,9.817396494327112e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05230712890625,0.0,0.0,0.0001033656662912,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0899658203125,0.0,0.0,7.635812653461471e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9294128417969,0.0,0.0,0.0001033822263707,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.85040283203125,0.0,0.0,0.000490395410452,294.0908508300781,294.1499938964844,295.6007385253906,293.3956604003906,295.0496520996094,295.6385498046875,286.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459709446877,1.1239582597966093e-08,0.0010459596524015,-0.0284916963428258,0.0,0.0,0.0,-0.0103847589343786,60.0,13.073752403259276,0.0,-7.459306772261699e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93511962890625,0.0,0.0,9.817396494327112e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05230712890625,0.0,0.0,0.0001033656662912,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0899658203125,0.0,0.0,7.635812653461471e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9294128417969,0.0,0.0,0.0001033822263707,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.85040283203125,0.0,0.0,0.000490395410452,294.0908508300781,294.1499938964844,295.6007385253906,293.3956604003906,295.0496520996094,295.6385498046875,286.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459709446877,1.1239582597966093e-08,0.0010459596524015,-0.0284916963428258,0.0,0.0,0.0,-0.0103847589343786,60.0,13.073752403259276,0.0,-7.459306772261699e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8894958496094,0.0,0.0,9.807080641621724e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.005126953125,0.0,0.0,0.0001032572690746,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0423278808594,0.0,0.0,7.62778872740455e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.88385009765625,0.0,0.0,0.0001032735963235,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8058776855469,0.0,0.0,0.0004898801562376,294.0229797363281,294.1499938964844,295.5823974609375,293.3991394042969,295.05963134765625,295.6201477050781,286.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111158215726393e-08,0.0010448615066707,-0.0281555652618408,0.0,0.0,0.0,-0.0103210937231779,60.0,13.031189918518066,0.0,-7.44365067362196e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8894958496094,0.0,0.0,9.807080641621724e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.005126953125,0.0,0.0,0.0001032572690746,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0423278808594,0.0,0.0,7.62778872740455e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.88385009765625,0.0,0.0,0.0001032735963235,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8058776855469,0.0,0.0,0.0004898801562376,294.0229797363281,294.1499938964844,295.5823974609375,293.3991394042969,295.05963134765625,295.6201477050781,286.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111158215726393e-08,0.0010448615066707,-0.0281555652618408,0.0,0.0,0.0,-0.0103210937231779,60.0,13.031189918518066,0.0,-7.44365067362196e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8666076660156,0.0,0.0,9.802443673834205e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98150634765625,0.0,0.0,0.0001032085492624,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0184326171875,0.0,0.0,7.624181307619438e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.86102294921875,0.0,0.0,0.000103224760096,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7835388183594,0.0,0.0,0.0004896485479548,293.9891357421875,294.1499938964844,295.57330322265625,293.4007873535156,295.0644226074219,295.61102294921875,286.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443789651617,1.1053428394802722e-08,0.0010443679057061,-0.0280044637620449,0.0,0.0,0.0,-0.0102924741804599,60.0,13.010899543762209,0.0,-7.436618432166142e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8436889648437,0.0,0.0,9.798135579330848e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9578552246094,0.0,0.0,0.0001031632928061,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9945373535156,0.0,0.0,7.620830729138106e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.838134765625,0.0,0.0,0.0001031793945003,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611694335937,0.0,0.0,0.0004894334124401,293.955322265625,294.1499938964844,295.5642395019531,293.4023132324219,295.069091796875,295.6019897460937,286.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439202887937,1.0999803734534908e-08,0.0010439093457534,-0.0278641022741794,0.0,0.0,0.0,-0.0102658895775675,60.0,12.99122714996338,0.0,-7.430089254967245e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977905273437,0.0,0.0,9.790424519451336e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.91046142578125,0.0,0.0,0.0001030823113978,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466857910156,0.0,0.0,7.614832429680973e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79229736328125,0.0,0.0,0.0001030981875373,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7163391113281,0.0,0.0,0.0004890482523478,293.88787841796875,294.1499938964844,295.5462951660156,293.4051818847656,295.0780334472656,295.583984375,286.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430995607748,1.0903824509966853e-08,0.0010430886177346,-0.0276128761470317,0.0,0.0,0.0,-0.0102183083072304,60.0,12.953332901000977,0.0,-7.418410064019555e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977905273437,0.0,0.0,9.790424519451336e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.91046142578125,0.0,0.0,0.0001030823113978,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466857910156,0.0,0.0,7.614832429680973e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79229736328125,0.0,0.0,0.0001030981875373,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7163391113281,0.0,0.0,0.0004890482523478,293.88787841796875,294.1499938964844,295.5462951660156,293.4051818847656,295.0780334472656,295.583984375,286.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430995607748,1.0903824509966853e-08,0.0010430886177346,-0.0276128761470317,0.0,0.0,0.0,-0.0102183083072304,60.0,12.953332901000977,0.0,-7.418410064019555e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7517395019531,0.0,0.0,9.78393291006796e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.86297607421875,0.0,0.0,0.0001030141647788,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8987121582031,0.0,0.0,7.609782187500969e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.746337890625,0.0,0.0,0.0001030298226396,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6713562011719,0.0,0.0,0.0004887240356765,293.8206481933594,294.1499938964844,295.5284423828125,293.4076843261719,295.08648681640625,295.566162109375,286.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424085194244,1.082303313637567e-08,0.0010423978092148,-0.0274014044553041,0.0,0.0,0.0,-0.0101782567799091,60.0,12.917440414428713,0.0,-7.408586100154936e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7517395019531,0.0,0.0,9.78393291006796e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.86297607421875,0.0,0.0,0.0001030141647788,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8987121582031,0.0,0.0,7.609782187500969e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.746337890625,0.0,0.0,0.0001030298226396,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6713562011719,0.0,0.0,0.0004887240356765,293.8206481933594,294.1499938964844,295.5284423828125,293.4076843261719,295.08648681640625,295.566162109375,286.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424085194244,1.082303313637567e-08,0.0010423978092148,-0.0274014044553041,0.0,0.0,0.0,-0.0101782567799091,60.0,12.917440414428713,0.0,-7.408586100154936e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7055969238281,0.0,0.0,9.778573439689352e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8153991699219,0.0,0.0,0.0001029579289024,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8506774902344,0.0,0.0,7.605613063788041e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70025634765625,0.0,0.0,0.0001029733830364,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6262512207031,0.0,0.0,0.0004884563968516,293.753662109375,294.1499938964844,295.5107116699219,293.4097595214844,295.094482421875,295.5484619140625,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418383171781,1.0756347812446164e-08,0.0010418274905532,-0.0272268485277891,0.0,0.0,0.0,-0.0101451985538005,60.0,12.883313179016112,0.0,-7.400482360253592e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
