time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872920,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7055969238281,0.0,0.0,9.778573439689352e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8153991699219,0.0,0.0,0.0001029579289024,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8506774902344,0.0,0.0,7.605613063788041e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70025634765625,0.0,0.0,0.0001029733830364,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6262512207031,0.0,0.0,0.0004884563968516,293.753662109375,294.1499938964844,295.5107116699219,293.4097595214844,295.094482421875,295.5484619140625,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418383171781,1.0756347812446164e-08,0.0010418274905532,-0.0272268485277891,0.0,0.0,0.0,-0.0101451985538005,60.0,12.883313179016112,0.0,-7.400482360253592e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65936279296875,0.0,0.0,9.77428353508003e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7677307128906,0.0,0.0,0.0001029129562084,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80255126953125,0.0,0.0,7.602275582030416e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65411376953125,0.0,0.0,0.0001029281993396,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810241699219,0.0,0.0,0.0004882421344518,293.6869201660156,294.1499938964844,295.4930419921875,293.4114074707031,295.1019592285156,295.53082275390625,286.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413819691166,1.0702987829347421e-08,0.001041371258907,-0.0270871724933385,0.0,0.0,0.0,-0.0101187452673912,60.0,12.850732803344728,0.0,-7.394000789417987e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65936279296875,0.0,0.0,9.77428353508003e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7677307128906,0.0,0.0,0.0001029129562084,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80255126953125,0.0,0.0,7.602275582030416e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65411376953125,0.0,0.0,0.0001029281993396,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810241699219,0.0,0.0,0.0004882421344518,293.6869201660156,294.1499938964844,295.4930419921875,293.4114074707031,295.1019592285156,295.53082275390625,286.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413819691166,1.0702987829347421e-08,0.001041371258907,-0.0270871724933385,0.0,0.0,0.0,-0.0101187452673912,60.0,12.850732803344728,0.0,-7.394000789417987e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63623046875,0.0,0.0,9.772521298145875e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7438659667969,0.0,0.0,0.0001028945043799,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7784729003906,0.0,0.0,7.600904791615903e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309814453125,0.0,0.0,0.0001029096456477,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5583801269531,0.0,0.0,0.0004881541535723,293.6536560058594,294.1499938964844,295.4842224121094,293.4120483398437,295.10552978515625,295.5220642089844,286.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411945404484,1.0681079132268678e-08,0.0010411838302388,-0.027029825374484,0.0,0.0,0.0,-0.010107884183526,60.0,12.83497428894043,0.0,-7.391340517415301e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.613037109375,0.0,0.0,9.77100571617484e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7200012207031,0.0,0.0,0.0001028786355163,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.75439453125,0.0,0.0,7.599725358886644e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6078491210937,0.0,0.0,0.0001028936821967,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357360839844,0.0,0.0,0.0004880784545093,293.6204528808594,294.1499938964844,295.47540283203125,293.4125671386719,295.1090087890625,295.5132751464844,286.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410333052277,1.0662231986202642e-08,0.0010410227114334,-0.0269804894924163,0.0,0.0,0.0,-0.0100985402241349,60.0,12.819520950317385,0.0,-7.389052569806155e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.566650390625,0.0,0.0,9.768684685695916e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6722106933594,0.0,0.0,0.0001028543920256,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061462402344,0.0,0.0,7.597919466206804e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614929199219,0.0,0.0,0.0001028692349791,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4903259277344,0.0,0.0,0.0004879625630564,293.55419921875,294.1499938964844,295.4577941894531,293.4132385253906,295.1155700683594,295.4957275390625,286.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633401714699175e-08,0.0010407761437818,-0.0269050225615501,0.0,0.0,0.0,-0.0100842481479048,60.0,12.789434432983398,0.0,-7.385553146832535e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.566650390625,0.0,0.0,9.768684685695916e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6722106933594,0.0,0.0,0.0001028543920256,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061462402344,0.0,0.0,7.597919466206804e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614929199219,0.0,0.0,0.0001028692349791,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4903259277344,0.0,0.0,0.0004879625630564,293.55419921875,294.1499938964844,295.4577941894531,293.4132385253906,295.1155700683594,295.4957275390625,286.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633401714699175e-08,0.0010407761437818,-0.0269050225615501,0.0,0.0,0.0,-0.0100842481479048,60.0,12.789434432983398,0.0,-7.385553146832535e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201721191406,0.0,0.0,9.767271694727242e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,0.0001028397018671,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578674316406,0.0,0.0,7.596820069011301e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151062011719,0.0,0.0,0.0001028543556458,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,0.0004878920444753,293.4882507324219,294.1499938964844,295.44012451171875,293.4133605957031,295.1217041015625,295.4781799316406,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615880619013753e-08,0.0010406263172626,-0.0268591567873954,0.0,0.0,0.0,-0.0100755617022514,60.0,12.760353088378906,0.0,-7.383426492424405e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201721191406,0.0,0.0,9.767271694727242e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,0.0001028397018671,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578674316406,0.0,0.0,7.596820069011301e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151062011719,0.0,0.0,0.0001028543556458,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,0.0004878920444753,293.4882507324219,294.1499938964844,295.44012451171875,293.4133605957031,295.1217041015625,295.4781799316406,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615880619013753e-08,0.0010406263172626,-0.0268591567873954,0.0,0.0,0.0,-0.0100755617022514,60.0,12.760353088378906,0.0,-7.383426492424405e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736328125,0.0,0.0,9.766720177140088e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765075683594,0.0,0.0,0.0001028340848279,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.60955810546875,0.0,0.0,7.596390059916303e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686279296875,0.0,0.0,0.0001028485421556,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992919921875,0.0,0.0,0.0004878645122516,293.42254638671875,294.1499938964844,295.42236328125,293.41290283203125,295.1273803710937,295.4605712890625,286.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609087830459885e-08,0.001040568226017,-0.0268413759768009,0.0,0.0,0.0,-0.0100721940398216,60.0,12.732009887695312,0.0,-7.382602262850926e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736328125,0.0,0.0,9.766720177140088e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765075683594,0.0,0.0,0.0001028340848279,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.60955810546875,0.0,0.0,7.596390059916303e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686279296875,0.0,0.0,0.0001028485421556,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992919921875,0.0,0.0,0.0004878645122516,293.42254638671875,294.1499938964844,295.42236328125,293.41290283203125,295.1273803710937,295.4605712890625,286.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609087830459885e-08,0.001040568226017,-0.0268413759768009,0.0,0.0,0.0,-0.0100721940398216,60.0,12.732009887695312,0.0,-7.382602262850926e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,9.766985749593005e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5285949707031,0.0,0.0,0.0001028370679705,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56121826171875,0.0,0.0,7.596596697112545e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0001028513361234,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.000487877841806,293.35711669921875,294.1499938964844,295.4045104980469,293.4118347167969,295.1326599121094,295.4429016113281,286.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.061248156020156e-08,0.0010405972134321,-0.0268502607941627,0.0,0.0,0.0,-0.0100738769397139,60.0,12.70429801940918,0.0,-7.383014377637664e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,9.766985749593005e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5285949707031,0.0,0.0,0.0001028370679705,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56121826171875,0.0,0.0,7.596596697112545e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0001028513361234,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.000487877841806,293.35711669921875,294.1499938964844,295.4045104980469,293.4118347167969,295.1326599121094,295.4429016113281,286.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.061248156020156e-08,0.0010405972134321,-0.0268502607941627,0.0,0.0,0.0,-0.0100738769397139,60.0,12.70429801940918,0.0,-7.383014377637664e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037475585937,0.0,0.0,9.767412848304956e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5046081542969,0.0,0.0,0.0001028416518238,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5370483398437,0.0,0.0,7.596928480779752e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988342285156,0.0,0.0,0.0001028558326652,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0004878992040175,293.32452392578125,294.1499938964844,295.3955383300781,293.4110412597656,295.1351318359375,295.4340515136719,286.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406536748632,1.0617841716964447e-08,0.0010406429646536,-0.0268642921000719,0.0,0.0,0.0,-0.0100765340030193,60.0,12.690637588500977,0.0,-7.383664524240886e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,9.768031304702164e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48065185546875,0.0,0.0,0.0001028482511173,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5128479003906,0.0,0.0,7.597408693982288e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001028623446472,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0004879301122855,293.2920227050781,294.1499938964844,295.38653564453125,293.4100952148437,295.1374816894531,295.4251403808594,286.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040719798766,1.0625585744605814e-08,0.0010407092049717,-0.0268845632672309,0.0,0.0,0.0,-0.0100803729146718,60.0,12.677072525024414,0.0,-7.384604572280298e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,9.769811003934592e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43267822265625,0.0,0.0,0.0001028671686071,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644775390625,0.0,0.0,7.598791853524745e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0001028810802381,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,0.0004880190244875,293.2272033691406,294.1499938964844,295.3683776855469,293.4076843261719,295.1418762207031,295.4072265625,286.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647831949484043e-08,0.0010408994276076,-0.0269427951425313,0.0,0.0,0.0,-0.0100914016366004,60.0,12.65011978149414,0.0,-7.387304634676185e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,9.769811003934592e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43267822265625,0.0,0.0,0.0001028671686071,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644775390625,0.0,0.0,7.598791853524745e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0001028810802381,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,0.0004880190244875,293.2272033691406,294.1499938964844,295.3683776855469,293.4076843261719,295.1418762207031,295.4072265625,286.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647831949484043e-08,0.0010408994276076,-0.0269427951425313,0.0,0.0,0.0,-0.0100914016366004,60.0,12.65011978149414,0.0,-7.387304634676185e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870788574219,0.0,0.0,9.772388148121536e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847351074219,0.0,0.0,0.0001028944752761,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161071777344,0.0,0.0,7.60079565225169e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.000102908212284,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21649169921875,0.0,0.0,0.0004881478089373,293.1626892089844,294.1499938964844,295.3500061035156,293.404541015625,295.14581298828125,295.3891296386719,286.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411852272227,1.0680016870878717e-08,0.0010411746334284,-0.0270270425826311,0.0,0.0,0.0,-0.0101073561236262,60.0,12.6233491897583,0.0,-7.391211198637394e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870788574219,0.0,0.0,9.772388148121536e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847351074219,0.0,0.0,0.0001028944752761,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4161071777344,0.0,0.0,7.60079565225169e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.000102908212284,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21649169921875,0.0,0.0,0.0004881478089373,293.1626892089844,294.1499938964844,295.3500061035156,293.404541015625,295.14581298828125,295.3891296386719,286.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411852272227,1.0680016870878717e-08,0.0010411746334284,-0.0270270425826311,0.0,0.0,0.0,-0.0101073561236262,60.0,12.6233491897583,0.0,-7.391211198637394e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,9.782965207705274e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.0001030060229822,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,7.609021849930286e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356872558594,0.0,0.0,0.0001030195926432,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0004886761889792,293.0984802246094,294.1499938964844,295.3316955566406,293.4010009765625,295.1493530273437,295.37078857421875,286.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423122439533,1.0811868733640042e-08,0.0010423014173284,-0.0273721814155578,0.0,0.0,0.0,-0.0101727182045578,60.0,12.60068416595459,0.0,-7.407228963529634e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,9.782965207705274e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.0001030060229822,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,7.609021849930286e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356872558594,0.0,0.0,0.0001030195926432,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0004886761889792,293.0984802246094,294.1499938964844,295.3316955566406,293.4010009765625,295.1493530273437,295.37078857421875,286.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423122439533,1.0811868733640042e-08,0.0010423014173284,-0.0273721814155578,0.0,0.0,0.0,-0.0101727182045578,60.0,12.60068416595459,0.0,-7.407228963529634e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,9.807680180529132e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0001032664222293,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,7.628244202351198e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,0.0001032798536471,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0004899108316749,293.03448486328125,294.1499938964844,295.31378173828125,293.3973999023437,295.1524963378906,295.35223388671875,286.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449452092871,1.1119865028774711e-08,0.0010449341498315,-0.0281783565878868,0.0,0.0,0.0,-0.0103254001587629,60.0,12.588891983032228,-0.0,-7.444712224469185e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,9.807680180529132e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0001032664222293,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,7.628244202351198e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,0.0001032798536471,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0004899108316749,293.03448486328125,294.1499938964844,295.31378173828125,293.3973999023437,295.1524963378906,295.35223388671875,286.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449452092871,1.1119865028774711e-08,0.0010449341498315,-0.0281783565878868,0.0,0.0,0.0,-0.0103254001587629,60.0,12.588891983032228,-0.0,-7.444712224469185e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.825870802160352e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0001034580345731,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,7.642392301931977e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001034714005072,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017761230469,0.0,0.0,0.0004908194532617,293.0025329589844,294.1499938964844,295.304931640625,293.39556884765625,295.1539001464844,295.3428649902344,286.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468836408108,1.1346531714195862e-08,0.0010468723485246,-0.0287716165184974,0.0,0.0,0.0,-0.0104377679526805,60.0,12.588979721069336,-0.0,-7.472357310689405e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,9.847129695117474e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,0.0001036819594446,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,7.658926915610209e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001036952671711,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,0.0004918813938274,292.9706115722656,294.1499938964844,295.2961730957031,293.3937683105469,295.1552429199219,295.3334045410156,286.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049148151651,1.1611431816049844e-08,0.0010491366265341,-0.0294649116694927,0.0,0.0,0.0,-0.0105690862983465,60.0,12.592514038085938,-0.0,-7.504731058816105e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,9.901316661853345e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.192138671875,0.0,0.0,0.0001042526782839,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,7.701072172494605e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.000104265884147,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,0.0004945882246829,292.90679931640625,294.1499938964844,295.2789001464844,293.3900756835937,295.1576232910156,295.3143615722656,286.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549221187829,1.2286620609813781e-08,0.0010549097787588,-0.0312318131327629,0.0,0.0,0.0,-0.0109038054943084,60.0,12.611886978149414,-0.0,-7.587562578237339e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,9.901316661853345e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.192138671875,0.0,0.0,0.0001042526782839,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,7.701072172494605e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.000104265884147,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,0.0004945882246829,292.90679931640625,294.1499938964844,295.2789001464844,293.3900756835937,295.1576232910156,295.3143615722656,286.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549221187829,1.2286620609813781e-08,0.0010549097787588,-0.0312318131327629,0.0,0.0,0.0,-0.0109038054943084,60.0,12.611886978149414,-0.0,-7.587562578237339e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,9.96821981971152e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0001049572820193,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,7.753107638563961e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0001049704078468,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,0.0004979301593266,292.84295654296875,294.1499938964844,295.26190185546875,293.3863830566406,295.1596984863281,295.295166015625,286.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062050811015,1.3120240005548568e-08,0.001062037772499,-0.0334129147231578,0.0,0.0,0.0,-0.0113170649856328,60.0,12.645432472229004,-0.0,-7.690456271802759e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,9.96821981971152e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0001049572820193,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,7.753107638563961e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0001049704078468,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,0.0004979301593266,292.84295654296875,294.1499938964844,295.26190185546875,293.3863830566406,295.1596984863281,295.295166015625,286.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062050811015,1.3120240005548568e-08,0.001062037772499,-0.0334129147231578,0.0,0.0,0.0,-0.0113170649856328,60.0,12.645432472229004,-0.0,-7.690456271802759e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,0.0001004857258521,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,0.0001058035049936,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,7.815603748895228e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,0.0001058165507856,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,0.0005019439267925,292.77899169921875,294.1499938964844,295.2451477050781,293.3826599121094,295.1614074707031,295.27593994140625,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706123430281,1.4121435576441854e-08,0.0010705981403589,-0.0360318422317504,0.0,0.0,0.0,-0.0118133965879678,60.0,12.694881439208984,-0.0,-7.814948332907079e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,0.0001004857258521,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,0.0001058035049936,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,7.815603748895228e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,0.0001058165507856,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,0.0005019439267925,292.77899169921875,294.1499938964844,295.2451477050781,293.3826599121094,295.1614074707031,295.27593994140625,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706123430281,1.4121435576441854e-08,0.0010705981403589,-0.0360318422317504,0.0,0.0,0.0,-0.0118133965879678,60.0,12.694881439208984,-0.0,-7.814948332907079e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,0.0001013965884339,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,0.0001067627454176,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,7.886448292993009e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0001067757402779,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0005064939032308,292.71490478515625,294.1499938964844,295.2286376953125,293.37890625,295.16278076171875,295.2568054199219,286.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080316840671,1.5256382823736203e-08,0.0010803015902638,-0.038999754935503,0.0,0.0,0.0,-0.0123760309070348,60.0,12.758136749267578,-0.0,-7.957279279935393e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,0.0001013965884339,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,0.0001067627454176,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,7.886448292993009e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0001067757402779,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0005064939032308,292.71490478515625,294.1499938964844,295.2286376953125,293.37890625,295.16278076171875,295.2568054199219,286.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080316840671,1.5256382823736203e-08,0.0010803015902638,-0.038999754935503,0.0,0.0,0.0,-0.0123760309070348,60.0,12.758136749267578,-0.0,-7.957279279935393e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93212890625,0.0,0.0,0.0001018813709379,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,0.0001072732629836,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,7.92415376054123e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278564453125,0.0,0.0,0.000107286236016,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,0.0005089155165478,292.6827697753906,294.1499938964844,295.220458984375,293.37701416015625,295.1633605957031,295.247314453125,286.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854825377464,1.586042408519006e-08,0.0010854667052626,-0.0405789278447628,0.0,0.0,0.0,-0.0126754809170961,60.0,12.793686866760254,-0.0,-8.033553910991031e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90789794921875,0.0,0.0,0.000102383797639,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0001078023706213,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02398681640625,0.0,0.0,7.963230746099725e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90362548828125,0.0,0.0,0.0001078153145499,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443908691406,0.0,0.0,0.0005114252562634,292.650634765625,294.1499938964844,295.2123107910156,293.3751525878906,295.1638488769531,295.2378845214844,286.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908357799053,1.6486456644315698e-08,0.0010908193653449,-0.0422152802348136,0.0,0.0,0.0,-0.0129858301952481,60.0,12.83140754699707,-0.0,-8.112989036135333e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,0.0001034133238135,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0001088865610654,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736328125,0.0,0.0,8.043304842431098e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549194335937,0.0,0.0,0.0001088994540623,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965087890625,0.0,0.0,0.0005165679613128,292.5861511230469,294.1499938964844,295.1961669921875,293.3713684082031,295.1646423339844,295.21929931640625,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018053628504,1.7769281157598016e-08,0.0011017876677215,-0.0455673225224018,0.0,0.0,0.0,-0.0136217754334211,60.0,12.912649154663086,-0.0,-8.276980167920558e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,0.0001034133238135,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0001088865610654,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736328125,0.0,0.0,8.043304842431098e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549194335937,0.0,0.0,0.0001088994540623,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965087890625,0.0,0.0,0.0005165679613128,292.5861511230469,294.1499938964844,295.1961669921875,293.3713684082031,295.1646423339844,295.21929931640625,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018053628504,1.7769281157598016e-08,0.0011017876677215,-0.0455673225224018,0.0,0.0,0.0,-0.0136217754334211,60.0,12.912649154663086,-0.0,-8.276980167920558e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,0.0001044282180373,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,0.0001099553410313,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,8.122240978991613e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058166503906,0.0,0.0,0.0001099681830964,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481994628906,0.0,0.0,0.00052163755754,292.5215148925781,294.1499938964844,295.18017578125,293.3676147460937,295.1650695800781,295.201171875,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126192985102,1.9033890907849127e-08,0.0011126002063974,-0.0488702990114688,0.0,0.0,0.0,-0.0142486924305558,60.0,12.997251510620115,-0.0,-8.44024725665804e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,0.0001044282180373,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,0.0001099553410313,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,8.122240978991613e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058166503906,0.0,0.0,0.0001099681830964,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481994628906,0.0,0.0,0.00052163755754,292.5215148925781,294.1499938964844,295.18017578125,293.3676147460937,295.1650695800781,295.201171875,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126192985102,1.9033890907849127e-08,0.0011126002063974,-0.0488702990114688,0.0,0.0,0.0,-0.0142486924305558,60.0,12.997251510620115,-0.0,-8.44024725665804e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
