time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875260,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,0.0001053599771694,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,0.000110936598503,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.0,0.0,8.194711699616164e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563781738281,0.0,0.0,0.0001109493750846,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995544433594,0.0,0.0,0.000526291958522,292.45672607421875,294.1499938964844,295.164306640625,293.36383056640625,295.1651916503906,295.1835327148437,286.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225477792322,2.0194937278006364e-08,0.0011225275229662,-0.0519014000892639,0.0,0.0,0.0,-0.0148242693394422,60.0,13.078519821166992,-0.0,-8.591545253011645e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,0.0001053599771694,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,0.000110936598503,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.0,0.0,8.194711699616164e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563781738281,0.0,0.0,0.0001109493750846,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995544433594,0.0,0.0,0.000526291958522,292.45672607421875,294.1499938964844,295.164306640625,293.36383056640625,295.1651916503906,295.1835327148437,286.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225477792322,2.0194937278006364e-08,0.0011225275229662,-0.0519014000892639,0.0,0.0,0.0,-0.0148242693394422,60.0,13.078519821166992,-0.0,-8.591545253011645e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.710693359375,0.0,0.0,0.0001061307630152,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79376220703125,0.0,0.0,0.0001117483552661,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204650878906,0.0,0.0,8.254661224782467e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066345214844,0.0,0.0,0.0001117610445362,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,0.0005301421624608,292.3918762207031,294.1499938964844,295.1485595703125,293.3600769042969,295.1650085449219,295.1663513183594,286.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307612294331,2.115541519742692e-08,0.0011307401582598,-0.0544078312814235,0.0,0.0,0.0,-0.0153004173189401,60.0,13.148728370666504,-0.0,-8.71772130039972e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.710693359375,0.0,0.0,0.0001061307630152,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79376220703125,0.0,0.0,0.0001117483552661,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204650878906,0.0,0.0,8.254661224782467e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066345214844,0.0,0.0,0.0001117610445362,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,0.0005301421624608,292.3918762207031,294.1499938964844,295.1485595703125,293.3600769042969,295.1650085449219,295.1663513183594,286.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307612294331,2.115541519742692e-08,0.0011307401582598,-0.0544078312814235,0.0,0.0,0.0,-0.0153004173189401,60.0,13.148728370666504,-0.0,-8.71772130039972e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,0.0001064293537638,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682189941406,0.0,0.0,0.0001120628367061,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,8.277883898699656e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.68170166015625,0.0,0.0,0.0001120754750445,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260681152344,0.0,0.0,0.000531633675564,292.3594970703125,294.1499938964844,295.14068603515625,293.35821533203125,295.164794921875,295.157958984375,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339432094246,2.1527496230078214e-08,0.00113392167259,-0.0553785301744937,0.0,0.0,0.0,-0.0154848741367459,60.0,13.176712036132812,-0.0,-8.76684822515017e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607360839844,0.0,0.0,0.0001066703916876,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7426452636719,0.0,0.0,0.0001123167239711,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689819335937,0.0,0.0,8.296631858684123e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.65673828125,0.0,0.0,0.0001123292968259,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015319824219,0.0,0.0,0.0005328377592377,292.3271789550781,294.1499938964844,295.1328430175781,293.3563232421875,295.1644897460937,295.149658203125,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365127284079,2.18278781716208e-08,0.0011364909587427,-0.0561620667576789,0.0,0.0,0.0,-0.0156337898224592,60.0,13.199252128601074,-0.0,-8.806608065015099e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0001070056823664,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914978027344,0.0,0.0,0.0001126699353335,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,8.322708890773356e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068115234375,0.0,0.0,0.0001126823699451,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,0.0005345126264728,292.2627258300781,294.1499938964844,295.1171569824219,293.35260009765625,295.1636657714844,295.1333312988281,286.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400856310501,2.224572881459608e-08,0.0011400633957237,-0.0572518482804298,0.0,0.0,0.0,-0.01584093272686,60.0,13.228919982910156,-0.0,-8.86206663608391e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0001070056823664,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914978027344,0.0,0.0,0.0001126699353335,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,8.322708890773356e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068115234375,0.0,0.0,0.0001126823699451,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,0.0005345126264728,292.2627258300781,294.1499938964844,295.1171569824219,293.35260009765625,295.1636657714844,295.1333312988281,286.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400856310501,2.224572881459608e-08,0.0011400633957237,-0.0572518482804298,0.0,0.0,0.0,-0.01584093272686,60.0,13.228919982910156,-0.0,-8.86206663608391e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5608825683594,0.0,0.0,0.0001067734629032,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405029296875,0.0,0.0,0.0001124255941249,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661071777344,0.0,0.0,8.304647053591907e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0001124378322856,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,0.0005333527224138,292.1987609863281,294.1499938964844,295.1015014648437,293.3489074707031,295.1625366210937,295.1174011230469,286.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376143665984,2.1956452656013425e-08,0.0011375923641026,-0.0564974173903465,0.0,0.0,0.0,-0.0156975407153368,60.0,13.2207670211792,-0.0,-8.82365469578872e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5608825683594,0.0,0.0,0.0001067734629032,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405029296875,0.0,0.0,0.0001124255941249,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661071777344,0.0,0.0,8.304647053591907e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0001124378322856,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033264160156,0.0,0.0,0.0005333527224138,292.1987609863281,294.1499938964844,295.1015014648437,293.3489074707031,295.1625366210937,295.1174011230469,286.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376143665984,2.1956452656013425e-08,0.0011375923641026,-0.0564974173903465,0.0,0.0,0.0,-0.0156975407153368,60.0,13.2207670211792,-0.0,-8.82365469578872e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,0.0001059176865965,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899353027344,0.0,0.0,0.0001115246850531,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6151733398437,0.0,0.0,8.238085138145834e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50762939453125,0.0,0.0,0.0001115366467274,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547119140625,0.0,0.0,0.0005290779517963,292.1356201171875,294.1499938964844,295.0858459472656,293.3452453613281,295.1611633300781,295.1019897460937,286.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284988140687,2.0890201568590783e-08,0.0011284778593108,-0.0537158288061618,0.0,0.0,0.0,-0.0151689676567912,60.0,13.153382301330566,-0.0,-8.682788177338807e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,0.0001059176865965,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899353027344,0.0,0.0,0.0001115246850531,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6151733398437,0.0,0.0,8.238085138145834e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50762939453125,0.0,0.0,0.0001115366467274,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547119140625,0.0,0.0,0.0005290779517963,292.1356201171875,294.1499938964844,295.0858459472656,293.3452453613281,295.1611633300781,295.1019897460937,286.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284988140687,2.0890201568590783e-08,0.0011284778593108,-0.0537158288061618,0.0,0.0,0.0,-0.0151689676567912,60.0,13.153382301330566,-0.0,-8.682788177338807e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4840393066406,0.0,0.0,0.0001053598098224,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619201660156,0.0,0.0,0.0001109373624785,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,8.19469423731789e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,0.0001109491786337,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.427734375,0.0,0.0,0.0005262913182377,292.1007385253906,294.1499938964844,295.0770568847656,293.3432006835937,295.1602478027344,295.09356689453125,286.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225549969822,2.0195120242760826e-08,0.0011225347407162,-0.0519018732011318,0.0,0.0,0.0,-0.0148243885487318,60.0,13.093421936035156,-0.0,-8.591568700921925e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,0.0001049025304382,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,0.0001104559560189,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,8.159127901308239e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588928222656,0.0,0.0,0.0001104676412069,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,0.0005240071332082,292.0735778808594,294.1499938964844,295.07012939453125,293.34161376953125,295.15948486328125,295.0870056152344,286.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117683481425,1.9625383984589465e-08,0.0011176639236509,-0.0504146516323089,0.0,0.0,0.0,-0.0145419500768184,60.0,13.04190731048584,-0.0,-8.51715711291945e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385070800781,0.0,0.0,0.0001043526717694,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,0.0001098770662792,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400695800781,0.0,0.0,8.11636055004783e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.000109888605948,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,0.0005212604883126,292.0429992675781,294.1499938964844,295.062255859375,293.3398132324219,295.1585693359375,295.0796203613281,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118254624307,1.894029288962429e-08,0.0011118064867332,-0.0486258827149868,0.0,0.0,0.0,-0.014202325604856,60.0,12.97868824005127,-0.0,-8.42810763401758e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41455078125,0.0,0.0,0.0001037825859384,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908752441406,0.0,0.0,0.0001092768798116,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154113769531,0.0,0.0,8.072020136751235e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41082763671875,0.0,0.0,0.0001092882812372,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593444824219,0.0,0.0,0.0005184128531254,292.0127258300781,294.1499938964844,295.0543518066406,293.3380126953125,295.1575622558594,295.072265625,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057519586756,1.823000950196274e-08,0.0011057337978854,-0.0467708483338356,0.0,0.0,0.0,-0.0138502111658453,60.0,12.911931991577148,-0.0,-8.336277090847943e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,0.0001026186509989,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,0.0001080514703062,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46661376953125,0.0,0.0,7.981491216924042e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,0.0001080625952454,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,0.0005125988391228,291.9530334472656,294.1499938964844,295.0384826660156,293.3344421386719,295.1553955078125,295.0577697753906,286.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933513985946,1.677983973991104e-08,0.0010933346347883,-0.0429820157587528,0.0,0.0,0.0,-0.0131313055753707,60.0,12.771550178527832,-0.0,-8.150348662638862e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,0.0001026186509989,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,0.0001080514703062,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46661376953125,0.0,0.0,7.981491216924042e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36346435546875,0.0,0.0,0.0001080625952454,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,0.0005125988391228,291.9530334472656,294.1499938964844,295.0384826660156,293.3344421386719,295.1553955078125,295.0577697753906,286.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933513985946,1.677983973991104e-08,0.0010933346347883,-0.0429820157587528,0.0,0.0,0.0,-0.0131313055753707,60.0,12.771550178527832,-0.0,-8.150348662638862e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204345703125,0.0,0.0,0.0001014753943309,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0001068478304659,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,7.892569556133822e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168029785156,0.0,0.0,0.0001068586789187,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667236328125,0.0,0.0,0.0005068880855105,291.8944702148437,294.1499938964844,295.0224914550781,293.3309326171875,295.1529846191406,295.0434265136719,286.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811709798872,1.5355455573740073e-08,0.0010811556130647,-0.0392587780952453,0.0,0.0,0.0,-0.0124251805245876,60.0,12.627358436584473,-0.0,-7.969764226345434e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204345703125,0.0,0.0,0.0001014753943309,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0001068478304659,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,7.892569556133822e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168029785156,0.0,0.0,0.0001068586789187,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667236328125,0.0,0.0,0.0005068880855105,291.8944702148437,294.1499938964844,295.0224914550781,293.3309326171875,295.1529846191406,295.0434265136719,286.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811709798872,1.5355455573740073e-08,0.0010811556130647,-0.0392587780952453,0.0,0.0,0.0,-0.0124251805245876,60.0,12.627358436584473,-0.0,-7.969764226345434e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744140625,0.0,0.0,0.0001004010555334,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,0.0001057167610269,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37127685546875,0.0,0.0,7.809009548509493e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708435058594,0.0,0.0,0.0001057273475453,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,0.000501521572005,291.8370361328125,294.1499938964844,295.0063781738281,293.32745361328125,295.1503295898437,295.0292053222656,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697246761992,1.4016960925289368e-08,0.0010697107063606,-0.0357585847377777,0.0,0.0,0.0,-0.0117616336792707,60.0,12.485624313354492,-0.0,-7.801910584248618e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744140625,0.0,0.0,0.0001004010555334,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,0.0001057167610269,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37127685546875,0.0,0.0,7.809009548509493e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708435058594,0.0,0.0,0.0001057273475453,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,0.000501521572005,291.8370361328125,294.1499938964844,295.0063781738281,293.32745361328125,295.1503295898437,295.0292053222656,286.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697246761992,1.4016960925289368e-08,0.0010697107063606,-0.0357585847377777,0.0,0.0,0.0,-0.0117616336792707,60.0,12.485624313354492,-0.0,-7.801910584248618e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,9.9427743407432e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0001046920515364,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,7.733306847512722e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255554199219,0.0,0.0,0.0001047023979481,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,0.0004966597771272,291.7807006835937,294.1499938964844,294.99005126953125,293.3240661621094,295.1474609375,295.0150756835937,286.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593547485768,1.280435046879802e-08,0.0010593419428914,-0.0325864627957344,0.0,0.0,0.0,-0.0111604919657111,60.0,12.351011276245115,-0.0,-7.651384237306047e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,9.9427743407432e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0001046920515364,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,7.733306847512722e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255554199219,0.0,0.0,0.0001047023979481,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,0.0004966597771272,291.7807006835937,294.1499938964844,294.99005126953125,293.3240661621094,295.1474609375,295.0150756835937,286.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593547485768,1.280435046879802e-08,0.0010593419428914,-0.0325864627957344,0.0,0.0,0.0,-0.0111604919657111,60.0,12.351011276245115,-0.0,-7.651384237306047e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2066650390625,0.0,0.0,9.898645657813177e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27850341796875,0.0,0.0,0.0001042274598148,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,7.698983245063573e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,0.0001042376970872,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547241210937,0.0,0.0,0.0004944554530084,291.7529296875,294.1499938964844,294.9818115234375,293.3223571777344,295.1459045410156,295.0080261230469,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546530829742,1.2254570691538902e-08,0.0010546408593654,-0.0311479438096284,0.0,0.0,0.0,-0.010887942276895,60.0,12.287606239318848,-0.0,-7.583619776596606e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,9.857448458205909e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557373046875,0.0,0.0,0.0001037937472574,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786865234375,0.0,0.0,7.666940655326471e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.180908203125,0.0,0.0,0.0001038038681144,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0004923975793644,291.72540283203125,294.1499938964844,294.9735412597656,293.3207092285156,295.1443176269531,295.0009765625,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502634104341,1.1741321692682053e-08,0.0010502516524866,-0.0298048369586467,0.0,0.0,0.0,-0.0106335002928972,60.0,12.226945877075195,-0.0,-7.520630163071473e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,9.784311259863898e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106628417969,0.0,0.0,0.0001030237763188,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.0,0.0,7.610055763507262e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13677978515625,0.0,0.0,0.0001030336934491,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,0.0004887442919425,291.6710205078125,294.1499938964844,294.956787109375,293.3174133300781,295.1409912109375,294.9868469238281,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424715001136,1.0830164320907444e-08,0.0010424606734886,-0.0274200681596994,0.0,0.0,0.0,-0.0101818023249506,60.0,12.114095687866213,-0.0,-7.409452251749826e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,9.784311259863898e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106628417969,0.0,0.0,0.0001030237763188,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.0,0.0,7.610055763507262e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13677978515625,0.0,0.0,0.0001030336934491,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,0.0004887442919425,291.6710205078125,294.1499938964844,294.956787109375,293.3174133300781,295.1409912109375,294.9868469238281,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424715001136,1.0830164320907444e-08,0.0010424606734886,-0.0274200681596994,0.0,0.0,0.0,-0.0101818023249506,60.0,12.114095687866213,-0.0,-7.409452251749826e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,9.72343550529331e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,0.0001023829172481,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884460449219,0.0,0.0,7.562707469332963e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931701660156,0.0,0.0,0.0001023926452035,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462646484375,0.0,0.0,0.0004857034655287,291.6174621582031,294.1499938964844,294.9397888183594,293.3141784667969,295.1374206542969,294.9725952148437,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359856532886,1.0071780742748617e-08,0.0010359755251556,-0.0254348013550043,0.0,0.0,0.0,-0.0098058376461267,60.0,12.013864517211914,-0.0,-7.317547101592936e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,9.72343550529331e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,0.0001023829172481,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884460449219,0.0,0.0,7.562707469332963e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931701660156,0.0,0.0,0.0001023926452035,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462646484375,0.0,0.0,0.0004857034655287,291.6174621582031,294.1499938964844,294.9397888183594,293.3141784667969,295.1374206542969,294.9725952148437,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359856532886,1.0071780742748617e-08,0.0010359755251556,-0.0254348013550043,0.0,0.0,0.0,-0.0098058376461267,60.0,12.013864517211914,-0.0,-7.317547101592936e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533447265625,0.0,0.0,9.674020111560822e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219787597656,0.0,0.0,0.0001018627153825,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,7.524272223236039e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,0.0001018722687149,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,0.00048323511146,291.564697265625,294.1499938964844,294.9225158691406,293.3110046386719,295.13360595703125,294.9581604003906,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030720770359,9.456173621913422e-09,0.0010307113407179,-0.0238230694085359,0.0,0.0,0.0,-0.0095006534829735,60.0,11.92599105834961,-0.0,-7.24336501889411e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533447265625,0.0,0.0,9.674020111560822e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219787597656,0.0,0.0,0.0001018627153825,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14404296875,0.0,0.0,7.524272223236039e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,0.0001018722687149,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,0.00048323511146,291.564697265625,294.1499938964844,294.9225158691406,293.3110046386719,295.13360595703125,294.9581604003906,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030720770359,9.456173621913422e-09,0.0010307113407179,-0.0238230694085359,0.0,0.0,0.0,-0.0095006534829735,60.0,11.92599105834961,-0.0,-7.24336501889411e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,9.64773425948806e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.093994140625,0.0,0.0,0.0001015860179904,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,7.503827509935945e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,0.0001015954694594,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766845703125,0.0,0.0,0.0004819221212528,291.53131103515625,294.1499938964844,294.9112854003906,293.3090209960937,295.1310119628906,294.9487609863281,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279200505465,9.12872266667364e-09,0.0010279108537361,-0.0229656901210546,0.0,0.0,0.0,-0.0093383202329278,60.0,11.875933647155762,-0.0,-7.20405992638007e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,9.634732123231517e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0001014491499518,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,7.493714656447992e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.000101458543213,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615478515625,0.0,0.0,0.0004812726110685,291.5126342773437,294.1499938964844,294.9049072265625,293.30792236328125,295.1295471191406,294.94342041015625,286.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265345918014,8.966744680094507e-09,0.0010265256278216,-0.022541556507349,0.0,0.0,0.0,-0.0092580197378993,60.0,11.849528312683104,-0.0,-7.18465713589467e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,9.61845726124011e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.056640625,0.0,0.0,0.0001012778375297,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,7.481055945390835e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98602294921875,0.0,0.0,0.0001012871653074,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0004804596828762,291.48687744140625,294.1499938964844,294.89599609375,293.306396484375,295.1274108886719,294.9359130859375,286.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248011676594,8.764009074013757e-09,0.0010247924365103,-0.0220106840133667,0.0,0.0,0.0,-0.0091575169935822,60.0,11.81533908843994,-0.0,-7.160408443951384e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,9.604578372091056e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,0.0001011317581287,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,7.470261334674433e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648742675781,0.0,0.0,0.0001011410131468,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,0.0004797664296347,291.4613037109375,294.1499938964844,294.8869934082031,293.3049011230469,295.125244140625,294.9283142089844,286.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233225766569,8.591123368262288e-09,0.0010233139619231,-0.0215579606592655,0.0,0.0,0.0,-0.0090718092396855,60.0,11.78376007080078,-0.0,-7.139762203678401e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,9.582756320014596e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920959472656,0.0,0.0,0.0001009020998026,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133361816406,0.0,0.0,7.453287980752066e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228210449219,0.0,0.0,0.0001009112093015,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,0.0004786763747688,291.4105529785156,294.1499938964844,294.8686828613281,293.3019714355469,295.12066650390625,294.91278076171875,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209972970187,8.319298139269904e-09,0.0010209890315309,-0.0208461266010999,0.0,0.0,0.0,-0.0089370505884289,60.0,11.727163314819336,-0.0,-7.107361454927742e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,9.582756320014596e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920959472656,0.0,0.0,0.0001009020998026,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133361816406,0.0,0.0,7.453287980752066e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228210449219,0.0,0.0,0.0001009112093015,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,0.0004786763747688,291.4105529785156,294.1499938964844,294.8686828613281,293.3019714355469,295.12066650390625,294.91278076171875,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209972970187,8.319298139269904e-09,0.0010209890315309,-0.0208461266010999,0.0,0.0,0.0,-0.0089370505884289,60.0,11.727163314819336,-0.0,-7.107361454927742e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,9.567903180141002e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,0.000100745812233,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,7.441735215252265e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,0.0001007547980407,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370666503906,0.0,0.0,0.0004779344599228,291.3603515625,294.1499938964844,294.8500061035156,293.2991027832031,295.1158752441406,294.8966369628906,286.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194148635491,8.134297679873725e-09,0.0010194067144766,-0.0203616414219141,0.0,0.0,0.0,-0.0088453358039259,60.0,11.678969383239746,-0.0,-7.085351683144836e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
