time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877600,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,9.567903180141002e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,0.000100745812233,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,7.441735215252265e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,0.0001007547980407,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370666503906,0.0,0.0,0.0004779344599228,291.3603515625,294.1499938964844,294.8500061035156,293.2991027832031,295.1158752441406,294.8966369628906,286.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194148635491,8.134297679873725e-09,0.0010194067144766,-0.0203616414219141,0.0,0.0,0.0,-0.0088453358039259,60.0,11.678969383239746,-0.0,-7.085351683144836e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427124023437,0.0,0.0,9.560520993545651e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,0.0001006681995932,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,7.435993029503152e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,0.0001006770617095,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,0.0004775657725986,291.3106994628906,294.1499938964844,294.8268127441406,293.29351806640625,295.1107177734375,294.87890625,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186289437115,8.042382759754219e-09,0.0010186209110543,-0.0201209280639886,0.0,0.0,0.0,-0.0087997708469629,60.0,11.636818885803224,-0.0,-7.074429220210733e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427124023437,0.0,0.0,9.560520993545651e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,0.0001006681995932,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,7.435993029503152e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,0.0001006770617095,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,0.0004775657725986,291.3106994628906,294.1499938964844,294.8268127441406,293.29351806640625,295.1107177734375,294.87890625,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186289437115,8.042382759754219e-09,0.0010186209110543,-0.0201209280639886,0.0,0.0,0.0,-0.0087997708469629,60.0,11.636818885803224,-0.0,-7.074429220210733e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,9.55944778979756e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.0001006570091703,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,7.435157749569044e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.0001006657621474,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,0.0004775121924467,291.261474609375,294.1499938964844,294.7954406738281,293.2826538085937,295.1051330566406,294.85797119140625,286.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185148566961,8.029060971637136e-09,0.0010185068240389,-0.0200860388576984,0.0,0.0,0.0,-0.0087931659072637,60.0,11.595046043395996,-0.0,-7.072846841538194e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,9.55944778979756e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.0001006570091703,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,7.435157749569044e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.0001006657621474,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,0.0004775121924467,291.261474609375,294.1499938964844,294.7954406738281,293.2826538085937,295.1051330566406,294.85797119140625,286.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185148566961,8.029060971637136e-09,0.0010185068240389,-0.0200860388576984,0.0,0.0,0.0,-0.0087931659072637,60.0,11.595046043395996,-0.0,-7.072846841538194e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78082275390625,0.0,0.0,9.560537000652404e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440246582031,0.0,0.0,0.0001006685270112,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,7.436004671035334e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,0.0001006772217806,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0004775665875058,291.2370910644531,294.1499938964844,294.7768859863281,293.2753601074219,295.1020812988281,294.8456115722656,286.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186310391873,8.042650101458548e-09,0.0010186230065301,-0.0201216284185647,0.0,0.0,0.0,-0.0087999021634459,60.0,11.57325839996338,-0.0,-7.074461194633841e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76031494140625,0.0,0.0,9.56206495175138e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0001006846650852,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,7.43719283491373e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572326660156,0.0,0.0,0.0001006933089229,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,0.0004776429268531,291.2127685546875,294.1499938964844,294.7565002441406,293.2668762207031,295.0989074707031,294.83221435546875,286.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187941370531,8.061709522166893e-09,0.0010187861043959,-0.0201715417206287,0.0,0.0,0.0,-0.0088093513622879,60.0,11.550625801086426,-0.0,-7.076724983789974e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,9.5647934358567e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,0.0001007135069812,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,7.439314504154027e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,0.0001007220416795,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0004777792200911,291.1644287109375,294.1499938964844,294.71063232421875,293.2465209960937,295.09210205078125,294.8020324707031,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190844768658,8.095748071923481e-09,0.0010190763277933,-0.0202606879174709,0.0,0.0,0.0,-0.0088262222707271,60.0,11.501354217529297,-0.0,-7.080770103584656e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,9.5647934358567e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,0.0001007135069812,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,7.439314504154027e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,0.0001007220416795,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0004777792200911,291.1644287109375,294.1499938964844,294.71063232421875,293.2465209960937,295.09210205078125,294.8020324707031,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190844768658,8.095748071923481e-09,0.0010190763277933,-0.0202606879174709,0.0,0.0,0.0,-0.0088262222707271,60.0,11.501354217529297,-0.0,-7.080770103584656e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,9.564482752466574e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,0.0001007103419397,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,7.439072942361236e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001007187747745,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.0004777637659572,291.1165771484375,294.1499938964844,294.6584777832031,293.22198486328125,295.0844116210937,294.7657775878906,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190524626523,8.091932457432449e-09,0.0010190444299951,-0.0202506929636001,0.0,0.0,0.0,-0.0088243335485458,60.0,11.443177223205566,-0.0,-7.080316066776504e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,9.564482752466574e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,0.0001007103419397,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,7.439072942361236e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001007187747745,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.0004777637659572,291.1165771484375,294.1499938964844,294.6584777832031,293.22198486328125,295.0844116210937,294.7657775878906,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190524626523,8.091932457432449e-09,0.0010190444299951,-0.0202506929636001,0.0,0.0,0.0,-0.0088243335485458,60.0,11.443177223205566,-0.0,-7.080316066776504e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63836669921875,0.0,0.0,9.556869190419091e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,0.0001006302773021,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,7.433151040459052e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63543701171875,0.0,0.0,0.0001006385937216,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0004773834662046,291.0692443847656,294.1499938964844,294.6006774902344,293.193603515625,295.0758056640625,294.7236328125,287.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018242794089,7.997123852021561e-09,0.0010182347614318,-0.0200023986399173,0.0,0.0,0.0,-0.0087773390114307,60.0,11.372833251953123,-0.0,-7.069053964414709e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63836669921875,0.0,0.0,9.556869190419091e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,0.0001006302773021,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,7.433151040459052e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63543701171875,0.0,0.0,0.0001006385937216,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0004773834662046,291.0692443847656,294.1499938964844,294.6006774902344,293.193603515625,295.0758056640625,294.7236328125,287.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018242794089,7.997123852021561e-09,0.0010182347614318,-0.0200023986399173,0.0,0.0,0.0,-0.0087773390114307,60.0,11.372833251953123,-0.0,-7.069053964414709e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094970703125,0.0,0.0,9.544943168293683e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,0.0001005047815851,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,7.423874922096729e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,0.0001005130106932,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661926269531,0.0,0.0,0.0004767877690028,291.0355224609375,294.1499938964844,294.5558776855469,293.17095947265625,295.06903076171875,294.69049072265625,287.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169747984036,7.848579564040392e-09,0.0010169668821617,-0.0196133665740489,0.0,0.0,0.0,-0.0087037105113267,60.0,11.31352424621582,-0.0,-7.051426109683234e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,9.538192534819244e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,0.0001004337173071,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,7.418623863486573e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,0.0001004419100354,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0004764505429193,291.02252197265625,294.1499938964844,294.5378112792969,293.1617126464844,295.066162109375,294.677001953125,287.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162547696381,7.764478837657407e-09,0.0010162469698116,-0.0193931087851524,0.0,0.0,0.0,-0.0086620142683386,60.0,11.287239074707031,-0.0,-7.04145577401505e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,9.525674249744044e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,0.0001003019642666,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568298339844,0.0,0.0,7.408887177007273e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0001003100915113,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.0004758252762258,290.99932861328125,294.1499938964844,294.50469970703125,293.14459228515625,295.0610656738281,294.652587890625,287.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149255394935,7.608552898830112e-09,0.0010149178560823,-0.0189847294241189,0.0,0.0,0.0,-0.0085847368463873,60.0,11.240092277526855,-0.0,-7.022988768312646e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,9.509654046269134e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175537109375,0.0,0.0,0.0001001333221211,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.636474609375,0.0,0.0,7.396427099592984e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,0.0001001413911581,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,0.0004750250373035,290.97625732421875,294.1499938964844,294.4705505371094,293.1267395019531,295.0557556152344,294.6274719238281,287.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132171446457,7.408981872458753e-09,0.0010132096940651,-0.0184620302170515,0.0,0.0,0.0,-0.0084857922047376,60.0,11.189208984375,-0.0,-6.99938880188711e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51934814453125,0.0,0.0,9.465849143452942e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,9.967216465156524e-05,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,7.362355972873047e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,9.968009544536471e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772644042969,0.0,0.0,0.0004728368949145,290.93084716796875,294.1499938964844,294.3995056152344,293.0889892578125,295.0440368652344,294.5760803222656,287.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085483081638,6.86327261689712e-09,0.0010085414396598,-0.0170326866209507,0.0,0.0,0.0,-0.0082152504473924,60.0,11.070151329040527,-0.0,-6.935058394219595e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51934814453125,0.0,0.0,9.465849143452942e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,9.967216465156524e-05,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,7.362355972873047e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,9.968009544536471e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772644042969,0.0,0.0,0.0004728368949145,290.93084716796875,294.1499938964844,294.3995056152344,293.0889892578125,295.0440368652344,294.5760803222656,287.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085483081638,6.86327261689712e-09,0.0010085414396598,-0.0170326866209507,0.0,0.0,0.0,-0.0082152504473924,60.0,11.070151329040527,-0.0,-6.935058394219595e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,9.406147000845522e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380859375,0.0,0.0,9.90436237771064e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,7.315920083783567e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,9.905140177579597e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,0.000469854712719,290.8861083984375,294.1499938964844,294.3253173828125,293.04888916015625,295.0313415527344,294.5249938964844,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021905181929,6.119521334113642e-09,0.0010021843481808,-0.01508445199579,0.0,0.0,0.0,-0.0078465547412633,60.0,10.933511734008787,-0.0,-6.847859168601644e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,9.406147000845522e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380859375,0.0,0.0,9.90436237771064e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,7.315920083783567e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,9.905140177579597e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,0.000469854712719,290.8861083984375,294.1499938964844,294.3253173828125,293.04888916015625,295.0313415527344,294.5249938964844,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021905181929,6.119521334113642e-09,0.0010021843481808,-0.01508445199579,0.0,0.0,0.0,-0.0078465547412633,60.0,10.933511734008787,-0.0,-6.847859168601644e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,9.329254680778833e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,9.823406435316429e-05,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,7.256114622578025e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,9.824168955674396e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013366699219,0.0,0.0,0.000466013822006,290.8421936035156,294.1499938964844,294.24859619140625,293.0067749023437,295.0176086425781,294.47772216796875,287.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939989540725,5.161608918058391e-09,0.0009939938317984,-0.0125749856233596,0.0,0.0,0.0,-0.0073716789484024,60.0,10.778093338012695,-0.0,-6.736363644677112e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,9.329254680778833e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,9.823406435316429e-05,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,7.256114622578025e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,9.824168955674396e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013366699219,0.0,0.0,0.000466013822006,290.8421936035156,294.1499938964844,294.24859619140625,293.0067749023437,295.0176086425781,294.47772216796875,287.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939989540725,5.161608918058391e-09,0.0009939938317984,-0.0125749856233596,0.0,0.0,0.0,-0.0073716789484024,60.0,10.778093338012695,-0.0,-6.736363644677112e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,9.255734039470552e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608459472656,0.0,0.0,9.746000432642175e-05,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,7.198931416496634e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,9.746747673489152e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641967773437,0.0,0.0,0.000462341326056,290.799072265625,294.1499938964844,294.1700134277344,292.9630432128906,295.0028686523437,294.4358215332031,287.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861621074378,4.2456975712923395e-09,0.0009861578000709,-0.0101753352209925,0.0,0.0,0.0,-0.0069176023826003,60.0,10.61621379852295,-0.0,-6.630612148228465e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,9.255734039470552e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608459472656,0.0,0.0,9.746000432642175e-05,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,7.198931416496634e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,9.746747673489152e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641967773437,0.0,0.0,0.000462341326056,290.799072265625,294.1499938964844,294.1700134277344,292.9630432128906,295.0028686523437,294.4358215332031,287.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861621074378,4.2456975712923395e-09,0.0009861578000709,-0.0101753352209925,0.0,0.0,0.0,-0.0069176023826003,60.0,10.61621379852295,-0.0,-6.630612148228465e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,9.22017206903547e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,9.70855908235535e-05,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.459716796875,0.0,0.0,7.171271136030555e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,9.709299047244711e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,0.0004605649446602,290.7777099609375,294.1499938964844,294.13018798828125,292.9407043457031,294.9952392578125,294.4155578613281,287.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982372672297,3.802675507813546e-09,0.0009823689470067,-0.0090145701542496,0.0,0.0,0.0,-0.0066979741677641,60.0,10.534340858459473,-0.0,-6.579760736258322e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,9.188779222313316e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229736328125,0.0,0.0,9.675508044892922e-05,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407653808594,0.0,0.0,7.146854477468878e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648376464844,0.0,0.0,9.67624073382467e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,0.0004589968302752,290.7566223144531,294.1499938964844,294.09014892578125,292.9180908203125,294.9871826171875,294.3983154296875,287.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790292242541,3.411600335567755e-09,0.0009790257317945,-0.0079898796975612,0.0,0.0,0.0,-0.0065041058696806,60.0,10.45377254486084,-0.0,-6.535034202670431e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309020996094,0.0,0.0,9.132841660175472e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,9.61661644396372e-05,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,7.103347888914868e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282470703125,0.0,0.0,9.617336036171764e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.0004562026879284,290.7149963378906,294.1499938964844,294.0096435546875,292.8722839355469,294.9702453613281,294.3672180175781,287.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730681777,2.714764413269677e-09,0.0009730654419399,-0.0061639817431569,0.0,0.0,0.0,-0.0061586457304656,60.0,10.297236442565918,-0.0,-6.455716317077531e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309020996094,0.0,0.0,9.132841660175472e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,9.61661644396372e-05,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,7.103347888914868e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282470703125,0.0,0.0,9.617336036171764e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.0004562026879284,290.7149963378906,294.1499938964844,294.0096435546875,292.8722839355469,294.9702453613281,294.3672180175781,287.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730681777,2.714764413269677e-09,0.0009730654419399,-0.0061639817431569,0.0,0.0,0.0,-0.0061586457304656,60.0,10.297236442565918,-0.0,-6.455716317077531e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.04627304407768e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,9.52546251937747e-05,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,7.036016177153215e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.5261748356279e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0004518784116953,290.544677734375,294.1499938964844,293.9291687011719,292.8260498046875,294.9022216796875,294.3191223144531,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019182383548468,2.592228875997193e-09,0.0019182357937097,-0.0048967180773615,0.0,0.0,0.0,-0.0108543755486607,60.0,15.478644371032717,-0.0,-6.333911528599856e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.04627304407768e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,9.52546251937747e-05,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,7.036016177153215e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.5261748356279e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0004518784116953,290.544677734375,294.1499938964844,293.9291687011719,292.8260498046875,294.9022216796875,294.3191223144531,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019182383548468,2.592228875997193e-09,0.0019182357937097,-0.0048967180773615,0.0,0.0,0.0,-0.0108543755486607,60.0,15.478644371032717,-0.0,-6.333911528599856e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562927246094,0.0,0.0,9.051189408637585e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,9.53065900830552e-05,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43023681640625,0.0,0.0,7.039838965283707e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,9.531350951874629e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157653808594,0.0,0.0,0.0004521240189205,290.7767028808594,294.1499938964844,293.84930419921875,292.7797546386719,294.2160949707031,293.9848022460937,287.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631886496208,1.6964365467941887e-09,0.0009631869615986,-0.003496753051877,0.0,0.0,0.0,-0.0056479321792721,60.0,26.402013778686523,-0.0,-6.340807345850409e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562927246094,0.0,0.0,9.051189408637585e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,9.53065900830552e-05,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43023681640625,0.0,0.0,7.039838965283707e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,9.531350951874629e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157653808594,0.0,0.0,0.0004521240189205,290.7767028808594,294.1499938964844,293.84930419921875,292.7797546386719,294.2160949707031,293.9848022460937,287.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631886496208,1.6964365467941887e-09,0.0009631869615986,-0.003496753051877,0.0,0.0,0.0,-0.0056479321792721,60.0,26.402013778686523,-0.0,-6.340807345850409e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.328125,0.0,0.0,9.031670924741776e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,9.510113159194589e-05,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,7.024657679721713e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,9.510797099210322e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.0004511490406002,290.7444763183594,294.1499938964844,293.7862854003906,292.74298095703125,294.2106018066406,293.9796447753906,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622887009754,1.4544856430376283e-09,0.0009622872457839,-0.0028615689370781,0.0,0.0,0.0,-0.0055338637903332,60.0,15.27928638458252,-0.0,-6.313492662002318e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,9.027781925396994e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,9.506019705440848e-05,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,7.021633064141497e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,9.50670219026506e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.0004509548307396,290.7364807128906,294.1499938964844,293.7707214355469,292.7338256835937,294.2091064453125,293.97833251953125,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618744370527,1.406050276209214e-09,0.0009618729818612,-0.0027346473652869,0.0,0.0,0.0,-0.0055098519660532,60.0,13.829268455505373,-0.0,-6.308058431159226e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036499023437,0.0,0.0,9.01942839846015e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565979003906,0.0,0.0,9.49722743825987e-05,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,7.015135633992031e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,9.497905557509512e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.0004505375400185,290.716552734375,294.1499938964844,293.7320861816406,292.71112060546875,294.2051086425781,293.9750671386719,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609844419173,1.3019966216276655e-09,0.0009609831613488,-0.0024619810283184,0.0,0.0,0.0,-0.0054582674056291,60.0,12.031438827514648,-0.0,-6.296391319438045e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,9.012501686811448e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,9.48993765632622e-05,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,7.009747787378728e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,9.490610682405531e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0004501915245782,290.6967163085937,294.1499938964844,293.6940002441406,292.68865966796875,294.2008056640625,293.9718933105469,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602464269846,1.215719414027205e-09,0.0009602452046237,-0.0022358964197337,0.0,0.0,0.0,-0.005415495019406,60.0,11.122668266296388,-0.0,-6.286725806603499e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26141357421875,0.0,0.0,9.018546552397312e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.496308484813198e-05,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,7.014448783593252e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,9.49697641772218e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.000450493505923,290.6678161621094,294.1499938964844,293.61981201171875,292.6446838378906,294.193115234375,293.9653015136719,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005336228059604,8.631033110440001e-10,0.0005336219328455,-0.0017354891169816,0.0,0.0,0.0,-0.0031114085577428,60.0,8.959455490112305,-0.0,-6.295164922676122e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26141357421875,0.0,0.0,9.018546552397312e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.496308484813198e-05,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,7.014448783593252e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,9.49697641772218e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.000450493505923,290.6678161621094,294.1499938964844,293.61981201171875,292.6446838378906,294.193115234375,293.9653015136719,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005336228059604,8.631033110440001e-10,0.0005336219328455,-0.0017354891169816,0.0,0.0,0.0,-0.0031114085577428,60.0,8.959455490112305,-0.0,-6.295164922676122e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
