time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17879940,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,4.449195330380462e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,4.684896703111008e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,3.460497100604698e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,4.685223029810004e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0002222457551397,290.6395568847656,294.1499938964844,293.5487670898437,292.6023254394531,294.1814880371094,293.9604187011719,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007158387452363,8.350917179988922e-10,0.0007158379303291,-0.0014796311734244,0.0,0.0,0.0,-0.0039951894432306,60.0,8.357722282409668,-0.0,-1.5321354851494107e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,4.449195330380462e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,4.684896703111008e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,3.460497100604698e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,4.685223029810004e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0002222457551397,290.6395568847656,294.1499938964844,293.5487670898437,292.6023254394531,294.1814880371094,293.9604187011719,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007158387452363,8.350917179988922e-10,0.0007158379303291,-0.0014796311734244,0.0,0.0,0.0,-0.0039951894432306,60.0,8.357722282409668,-0.0,-1.5321354851494107e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.01058010640554e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27960205078125,0.0,0.0,9.487930947216228e-05,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,7.008252578089014e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.488587238593028e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.000450095598353,290.635498046875,294.1499938964844,293.48150634765625,292.5619506835937,294.15118408203125,293.90484619140625,287.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002646142966113,4.953242260796742e-10,0.0002646138018462,-0.0010376017307862,0.0,0.0,0.0,-0.0015927348285913,60.0,6.586367130279541,-0.0,-6.284054165917041e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.01058010640554e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27960205078125,0.0,0.0,9.487930947216228e-05,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,7.008252578089014e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.488587238593028e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.000450095598353,290.635498046875,294.1499938964844,293.48150634765625,292.5619506835937,294.15118408203125,293.90484619140625,287.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002646142966113,4.953242260796742e-10,0.0002646138018462,-0.0010376017307862,0.0,0.0,0.0,-0.0015927348285913,60.0,6.586367130279541,-0.0,-6.284054165917041e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,3.130206823698245e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,3.296035356470384e-05,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,2.4346136342501268e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,3.296262730145827e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.000156359776156,290.6274719238281,294.1499938964844,293.41864013671875,292.5240478515625,294.12762451171875,293.8943176269531,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334582725074,4.1708625442282704e-10,0.0003334578650537,-0.0007630690233781,0.0,0.0,0.0,-0.001878285780549,60.0,5.60585880279541,-0.0,-7.583689232149027e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,3.130206823698245e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,3.296035356470384e-05,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,2.4346136342501268e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,3.296262730145827e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.000156359776156,290.6274719238281,294.1499938964844,293.41864013671875,292.5240478515625,294.12762451171875,293.8943176269531,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334582725074,4.1708625442282704e-10,0.0003334578650537,-0.0007630690233781,0.0,0.0,0.0,-0.001878285780549,60.0,5.60585880279541,-0.0,-7.583689232149027e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,2.0242012396920472e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,2.131437213392928e-05,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,1.5743840776849538e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,2.1315841877367347e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001011126951198,290.62322998046875,294.1499938964844,293.3890686035156,292.5061340332031,294.1248474121094,293.8949890136719,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000295453966828,3.4966043949147263e-10,0.000295453617582,-0.0006238096975721,0.0,0.0,0.0,-0.0016520175850018,60.0,4.96601152420044,-0.0,-3.171332974005736e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,9.06148343347013e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,9.541538747726008e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218688964844,0.0,0.0,7.047844701446593e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,9.542191401124e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0004526383418124,290.67108154296875,294.1499938964844,293.3608093261719,292.4889831542969,294.0682983398437,293.850830078125,287.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,0.0014718970051035,-6.152048315222203e-10,-0.0014718963066115,0.0001454864250263,0.0,0.0,0.0,0.0076387082226574,60.0,5.681012630462647,-0.0,-6.355259074553032e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,1.1489067219372371e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,1.2097730177629272e-05,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,8.935970981838182e-06,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,1.2098556908313183e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,5.739007974625565e-05,290.6623840332031,294.1499938964844,293.30865478515625,292.4572448730469,294.0448608398437,293.8562927246094,287.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001188546375487,1.495436691145713e-10,0.0001188544847536,-0.000274298392469,0.0,0.0,0.0,-0.0006700179073959,60.0,3.975233554840088,-0.0,-1.021654871813382e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,1.1489067219372371e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,1.2097730177629272e-05,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,8.935970981838182e-06,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,1.2098556908313183e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,5.739007974625565e-05,290.6623840332031,294.1499938964844,293.30865478515625,292.4572448730469,294.0448608398437,293.8562927246094,287.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001188546375487,1.495436691145713e-10,0.0001188544847536,-0.000274298392469,0.0,0.0,0.0,-0.0006700179073959,60.0,3.975233554840088,-0.0,-1.021654871813382e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,5.939407401456265e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,6.2540625549445394e-06,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,4.619554601958953e-06,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,6.254490472201724e-06,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,2.9668470233445987e-05,290.6614685058594,294.1499938964844,293.2628173828125,292.42919921875,294.0439453125,293.8568420410156,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.328418385237455e-05,7.915215011200516e-11,6.32841038168408e-05,-0.0001448083057766,0.0,0.0,0.0,-0.0003564614453352,60.0,2.717078447341919,-0.0,-2.7303662109012805e-10,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,5.939407401456265e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,6.2540625549445394e-06,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,4.619554601958953e-06,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,6.254490472201724e-06,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,2.9668470233445987e-05,290.6614685058594,294.1499938964844,293.2628173828125,292.42919921875,294.0439453125,293.8568420410156,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.328418385237455e-05,7.915215011200516e-11,6.32841038168408e-05,-0.0001448083057766,0.0,0.0,0.0,-0.0003564614453352,60.0,2.717078447341919,-0.0,-2.7303662109012805e-10,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.6769212126964703e-06,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.8187380394228967e-06,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,2.082056880681193e-06,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.818930624925997e-06,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.3371731256484054e-05,290.6614990234375,294.1499938964844,293.223876953125,292.40533447265625,294.0437927246094,293.8569641113281,287.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.85225087282015e-05,3.5674300319366026e-11,2.852247234841343e-05,-6.526584911625832e-05,0.0,0.0,0.0,-0.000160659008543,60.0,2.048158645629883,-0.0,-5.546332143557819e-11,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.6769212126964703e-06,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.8187380394228967e-06,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,2.082056880681193e-06,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.818930624925997e-06,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.3371731256484054e-05,290.6614990234375,294.1499938964844,293.223876953125,292.40533447265625,294.0437927246094,293.8569641113281,287.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.85225087282015e-05,3.5674300319366026e-11,2.852247234841343e-05,-6.526584911625832e-05,0.0,0.0,0.0,-0.000160659008543,60.0,2.048158645629883,-0.0,-5.546332143557819e-11,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,1.0879275578190573e-06,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,1.1455632602519472e-06,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,8.461686888949771e-07,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,1.1456415904831374e-06,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,5.434405011328636e-06,290.6615295410156,294.1499938964844,293.1958312988281,292.3880615234375,294.0437927246094,293.8569641113281,287.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1591980182856789e-05,1.4498535184925831e-11,1.159196563094156e-05,-2.652493276400492e-05,0.0,0.0,0.0,-6.529422535095364e-05,60.0,1.671338677406311,-0.0,-9.160825743814716e-12,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,9.551354196446482e-07,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,1.0057361805593246e-06,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,7.428856179103605e-07,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,1.005804961096146e-06,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,4.771083240484586e-06,290.6615295410156,294.1499938964844,293.1925048828125,292.3860168457031,294.04376220703125,293.8569641113281,287.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.017708837025566e-05,1.2728903001080203e-11,1.0177075637329835e-05,-2.3287344447453503e-05,0.0,0.0,0.0,-5.7324563385918736e-05,60.0,1.6324139833450315,-0.0,-7.0609733338056186e-12,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,4.698152054061211e-07,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,4.947048637404805e-07,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,3.654130580343917e-07,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,4.947386855747027e-07,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,2.346816472709179e-06,290.6615295410156,294.1499938964844,293.1798400878906,292.3782043457031,294.04376220703125,293.8569641113281,287.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.0086523515346926e-06,6.263842743103876e-12,5.00864598507178e-06,-1.1459088455012534e-05,0.0,0.0,0.0,-2.821187081281096e-05,60.0,1.4828972816467283,-0.0,-1.7083970956649486e-12,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,1.735769075139615e-07,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,1.827725810699121e-07,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,1.3500471141014716e-07,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,1.827850724112068e-07,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,8.67049664066144e-07,290.6615295410156,294.1499938964844,293.1693115234375,292.3717041015625,294.04376220703125,293.85699462890625,287.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.84710279427236e-06,2.310841188540857e-12,1.847100520535605e-06,-4.2281239984731656e-06,0.0,0.0,0.0,-1.0404546628706156e-05,60.0,1.351743221282959,-0.0,-2.331946213820352e-13,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,8.712989441050922e-09,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,9.174581983018017e-09,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,6.7767924605277585e-09,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,9.175209036982324e-09,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,4.3523041171056334e-08,290.6614990234375,294.1499938964844,293.1549377441406,292.3628234863281,294.0437927246094,293.8569641113281,287.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.285584212648248e-08,1.1610864721935121e-13,9.285572843964476e-08,-2.124628508681781e-07,0.0,0.0,0.0,-5.230249371379614e-07,60.0,1.175356388092041,-0.0,-5.875827321038087e-16,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,8.712989441050922e-09,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,9.174581983018017e-09,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,6.7767924605277585e-09,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,9.175209036982324e-09,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,4.3523041171056334e-08,290.6614990234375,294.1499938964844,293.1549377441406,292.3628234863281,294.0437927246094,293.8569641113281,287.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.285584212648248e-08,1.1610864721935121e-13,9.285572843964476e-08,-2.124628508681781e-07,0.0,0.0,0.0,-5.230249371379614e-07,60.0,1.175356388092041,-0.0,-5.875827321038087e-16,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-5.529092184097806e-10,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-5.822009541134321e-10,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-4.300419464975391e-10,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-5.822407556088648e-10,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-2.761886719326867e-09,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,5.887139220561721e-09,-7.358040534559494e-15,-5.8871321151343645e-09,1.3474947380132109e-08,0.0,0.0,0.0,3.3163814805448055e-08,60.0,1.0616954565048218,-0.0,-2.366150142207936e-18,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-5.529092184097806e-10,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-5.822009541134321e-10,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-4.300419464975391e-10,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-5.822407556088648e-10,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-2.761886719326867e-09,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,5.887139220561721e-09,-7.358040534559494e-15,-5.8871321151343645e-09,1.3474947380132109e-08,0.0,0.0,0.0,3.3163814805448055e-08,60.0,1.0616954565048218,-0.0,-2.366150142207936e-18,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.3078394750797315e-10,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.4301030632223325e-10,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.79499221042434e-10,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.4302693191202707e-10,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.1528097365598455e-09,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,2.5002364623105677e-09,-3.1109190812045506e-15,-2.5002333536860984e-09,5.696078275718719e-09,0.0,0.0,0.0,1.4086253941059113e-08,60.0,0.9881675839424132,-0.0,-4.1223592727042897e-19,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.3078394750797315e-10,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.4301030632223325e-10,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.79499221042434e-10,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.4302693191202707e-10,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.1528097365598455e-09,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,2.5002364623105677e-09,-3.1109190812045506e-15,-2.5002333536860984e-09,5.696078275718719e-09,0.0,0.0,0.0,1.4086253941059113e-08,60.0,0.9881675839424132,-0.0,-4.1223592727042897e-19,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-1.0055220545091004e-10,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-1.0587921511762132e-10,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-7.820753072929064e-11,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-1.0588645238396308e-10,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-5.022773863494479e-10,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.097525736959426e-09,-1.359459504739419e-15,-1.0975244046917963e-09,2.4941659848565223e-09,0.0,0.0,0.0,6.170012056827545e-09,60.0,0.921832799911499,-0.0,-7.825604223603861e-20,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-1.0055220545091004e-10,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-1.0587921511762132e-10,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-7.820753072929064e-11,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-1.0588645238396308e-10,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-5.022773863494479e-10,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.097525736959426e-09,-1.359459504739419e-15,-1.0975244046917963e-09,2.4941659848565223e-09,0.0,0.0,0.0,6.170012056827545e-09,60.0,0.921832799911499,-0.0,-7.825604223603861e-20,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-6.652308565113785e-11,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-7.004731517046281e-11,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-5.1740355055951426e-11,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-7.005210994615041e-11,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-3.322954966744618e-10,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,7.172797911181306e-10,-8.561062053666108e-16,-7.17278958450862e-10,1.635648838593795e-09,0.0,0.0,0.0,4.030880518257618e-09,60.0,0.8916395306587219,-0.0,-3.4251490907812297e-20,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-4.3751724465579394e-11,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-4.6069582176899715e-11,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-3.4029230822074646e-11,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-4.607273243473209e-11,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-2.1854817955357928e-10,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,4.753268334489742e-10,-6.174246028080841e-16,-4.753262228263111e-10,1.080976641532061e-09,0.0,0.0,0.0,2.6775524020195007e-09,60.0,0.8627451658248901,-0.0,-1.4815796741324936e-20,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.0212784571094208e-11,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.1283608556132982e-11,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.5721106708110888e-11,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.1285063989129327e-11,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.0096670721715384e-10,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,2.122411829619253e-10,-2.9189747979118253e-16,-2.1224089152838127e-10,4.882457771415716e-10,0.0,0.0,0.0,1.2078089639544487e-09,60.0,0.8074131011962891,-0.0,-3.162182638716297e-21,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.0212784571094208e-11,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.1283608556132982e-11,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.5721106708110888e-11,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.1285063989129327e-11,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.0096670721715384e-10,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,2.122411829619253e-10,-2.9189747979118253e-16,-2.1224089152838127e-10,4.882457771415716e-10,0.0,0.0,0.0,1.2078089639544487e-09,60.0,0.8074131011962891,-0.0,-3.162182638716297e-21,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-9.722605533168947e-12,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-1.023768483182641e-11,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-7.562051679288473e-12,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-1.0238384792748968e-11,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-4.8566262123017616e-11,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0039202108513834e-10,-1.1939014094844086e-16,-1.0039190312394196e-10,2.3113362612736663e-10,0.0,0.0,0.0,5.67524693906307e-10,60.0,0.7566860914230347,-0.0,-7.316442305419311e-22,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-9.722605533168947e-12,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-1.023768483182641e-11,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-7.562051679288473e-12,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-1.0238384792748968e-11,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-4.8566262123017616e-11,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0039202108513834e-10,-1.1939014094844086e-16,-1.0039190312394196e-10,2.3113362612736663e-10,0.0,0.0,0.0,5.67524693906307e-10,60.0,0.7566860914230347,-0.0,-7.316442305419311e-22,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-4.605444497984834e-12,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-4.849429451753151e-12,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-3.582024434012343e-12,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-4.849761217617932e-12,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-2.3005071805859423e-11,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,4.568387682035713e-11,-5.1785913564123215e-17,-4.5683828248099794e-11,1.0810897316249067e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,0.7100245356559753,-0.0,-1.6416394861686096e-22,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-4.605444497984834e-12,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-4.849429451753151e-12,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-3.582024434012343e-12,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-4.849761217617932e-12,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-2.3005071805859423e-11,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,4.568387682035713e-11,-5.1785913564123215e-17,-4.5683828248099794e-11,1.0810897316249067e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,0.7100245356559753,-0.0,-1.6416394861686096e-22,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.302722248992417e-12,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.4247147258765755e-12,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.7910122170061717e-12,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.424880608808966e-12,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.1502535902929711e-11,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.2340894759165227e-11,-2.1664191115008816e-17,-2.234087394248352e-11,5.2261382721408005e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,0.6686985492706299,-0.0,-4.103642753818306e-23,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.302722248992417e-12,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.4247147258765755e-12,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.7910122170061717e-12,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.424880608808966e-12,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.1502535902929711e-11,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,2.2340894759165227e-11,-2.1664191115008816e-17,-2.234087394248352e-11,5.2261382721408005e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,0.6669765710830688,-0.0,-4.104098715421524e-23,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-1.5351482021350173e-12,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-1.616476483917717e-12,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.1940081085307086e-12,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-1.616587072539311e-12,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-7.668357268619808e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,1.719685505108259e-11,-1.448945478357292e-17,-1.719683943857131e-11,3.854299171490716e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6470559239387512,-0.0,-1.8240437858694656e-23,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-1.0234320986166057e-12,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-1.077650989278478e-12,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-7.960054598972477e-13,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-1.077724715026207e-12,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-5.112238323640161e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.199715674027324e-11,-7.933168308918418e-18,-1.1997148934017599e-11,2.6506075112564528e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6278688907623291,-0.0,-8.106861621135805e-24,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
