time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882220,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,9.508622188236782e-12,-3.418192980043451e-18,-9.50861871878983e-12,1.712466453362982e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.5908759832382202,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,9.508622188236782e-12,-3.418192980043451e-18,-9.50861871878983e-12,1.712466453362982e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.5908759832382202,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4864467079087065e-12,3.942593021563027e-18,-1.4864506110365272e-12,5.795199823493968e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5565085411071777,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4864467079087065e-12,3.942593021563027e-18,-1.4864506110365272e-12,5.795199823493968e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5565085411071777,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5421039011725979e-12,4.5610052416265535e-18,-1.5421084548217225e-12,4.1137232509314e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5245715975761414,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5421039011725979e-12,4.5610052416265535e-18,-1.5421084548217225e-12,4.1137232509314e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5245715975761414,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-5.117160493083028e-13,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-5.38825494639239e-13,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-3.980027299486241e-13,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-5.388623575131035e-13,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-2.556119161820081e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.224716617183319e-12,5.983909750811695e-18,1.2247106540713704e-12,3.1396957516499624e-12,0.0,0.0,0.0,0.0,60.0,0.4948118925094604,-0.0,-2.0267154052839512e-24,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-5.117160493083028e-13,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-5.38825494639239e-13,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-3.980027299486241e-13,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-5.388623575131035e-13,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-2.556119161820081e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.224716617183319e-12,5.983909750811695e-18,1.2247106540713704e-12,3.1396957516499624e-12,0.0,0.0,0.0,0.0,60.0,0.4948118925094604,-0.0,-2.0267154052839512e-24,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1690594239194274e-12,6.602324038826752e-18,1.1690528102861752e-12,1.458219070667178e-12,0.0,0.0,0.0,0.0,60.0,0.4809198081493377,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1134022306555358e-12,7.220734190938746e-18,1.1133950749211974e-12,-2.232575425529723e-13,0.0,0.0,0.0,0.0,60.0,0.4674966335296631,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1134022306555358e-12,7.220734190938746e-18,1.1133950749211974e-12,-2.232575425529723e-13,0.0,0.0,0.0,0.0,60.0,0.4415122866630554,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1134022306555358e-12,7.220734190938746e-18,1.1133950749211974e-12,-2.232575425529723e-13,0.0,0.0,0.0,0.0,60.0,0.4415122866630554,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1134022306555358e-12,7.220732536577521e-18,1.1133950749211974e-12,-2.232575425529723e-13,0.0,0.0,0.0,0.0,60.0,0.4172124862670898,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1134022306555358e-12,7.220732536577521e-18,1.1133950749211974e-12,-2.232575425529723e-13,0.0,0.0,0.0,0.0,60.0,0.4172124862670898,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1134022306555358e-12,7.22073170939691e-18,1.1133950749211974e-12,-2.232575425529723e-13,0.0,0.0,0.0,0.0,60.0,0.3944613337516784,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1134022306555358e-12,7.22073170939691e-18,1.1133950749211974e-12,-2.232575425529723e-13,0.0,0.0,0.0,0.0,60.0,0.3944613337516784,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.83914434305074e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3731371462345123,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.83914434305074e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3731371462345123,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1690594239194274e-12,6.602318248562464e-18,1.1690528102861752e-12,1.458219070667178e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3606699109077453,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839145170231353e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.3509172797203064,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839145170231353e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3325203061103821,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839145170231353e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3325203061103821,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839145170231353e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.3151607513427734,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839145170231353e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.3151607513427734,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.457558631065797e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,0.2983772456645965,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.457558631065797e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,0.2983772456645965,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.797825545850541e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,0.0,60.0,0.2826212346553802,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.797825545850541e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,0.0,60.0,0.2826212346553802,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.04376220703125,293.8569641113281,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880464794612165e-18,3.7688983878236826e-12,-4.560238471562617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2750803232192993,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179412912196709e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,0.0,60.0,0.2677356600761413,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179412912196709e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,0.0,60.0,0.2538407444953918,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179412912196709e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,0.0,60.0,0.2538407444953918,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839145997411965e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.2407557368278503,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839145997411965e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.2407557368278503,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.88046644897339e-18,3.7688983878236826e-12,-4.560238471562617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2284305989742279,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.88046644897339e-18,3.7688983878236826e-12,-4.560238471562617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2284305989742279,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.88046644897339e-18,3.7688983878236826e-12,-4.560238471562617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2167955785989761,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.88046644897339e-18,3.7688983878236826e-12,-4.560238471562617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2167955785989761,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1134022306555358e-12,7.220734190938746e-18,1.1133950749211974e-12,-2.232575425529723e-13,0.0,0.0,0.0,0.0,60.0,0.2100898027420044,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
