time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884560,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1134022306555358e-12,7.220732536577521e-18,1.1133950749211974e-12,-2.232575425529723e-13,0.0,0.0,0.0,0.0,60.0,0.2045276314020156,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880464794612165e-18,3.7688983878236826e-12,-4.560238471562617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1943487972021103,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880464794612165e-18,3.7688983878236826e-12,-4.560238471562617e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1943487972021103,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.83914434305074e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.1847020834684372,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.83914434305074e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.1847020834684372,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1690594239194274e-12,6.602318248562464e-18,1.1690528102861752e-12,1.458219070667178e-12,0.0,0.0,0.0,0.0,60.0,0.1754080951213836,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1690594239194274e-12,6.602318248562464e-18,1.1690528102861752e-12,1.458219070667178e-12,0.0,0.0,0.0,0.0,60.0,0.1754080951213836,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.83914434305074e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.166654035449028,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.83914434305074e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.166654035449028,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.83914434305074e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.1622768342494964,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.83914434305074e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.1580159366130828,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179411257835484e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,0.0,60.0,0.1502189636230468,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179411257835484e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,0.0,60.0,0.1502189636230468,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.7978247186699284e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,0.0,60.0,0.1428263634443283,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.7978247186699284e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,0.0,60.0,0.1428263634443283,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498877428265997e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.135837972164154,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498877428265997e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.135837972164154,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498877428265997e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1292011886835098,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498877428265997e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1292011886835098,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498878255446609e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.125401109457016,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880465621792776e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1221077516674995,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179412498606405e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,0.0,60.0,0.1162503510713577,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179412498606405e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,0.0,60.0,0.1162503510713577,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,1.5977590344523618e-12,3.7344736349821335e-17,-1.5977963310070953e-12,2.4322759518274895e-12,0.0,0.0,0.0,0.0,60.0,0.1106724888086319,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,1.5977590344523618e-12,3.7344736349821335e-17,-1.5977963310070953e-12,2.4322759518274895e-12,0.0,0.0,0.0,0.0,60.0,0.1106724888086319,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,1.5977590344523618e-12,3.734473304109889e-17,-1.5977963310070953e-12,2.4322759518274895e-12,0.0,0.0,0.0,0.0,60.0,0.105365514755249,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,1.5977590344523618e-12,3.734473304109889e-17,-1.5977963310070953e-12,2.4322759518274895e-12,0.0,0.0,0.0,0.0,60.0,0.105365514755249,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.83914434305074e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.1003180146217346,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.83914434305074e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.1003180146217346,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839145170231353e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0977066978812217,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839145170231353e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0951632484793663,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.88046644897339e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0906505361199379,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.88046644897339e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0906505361199379,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.5977590344523618e-12,3.7344736349821335e-17,-1.5977963310070953e-12,2.4322759518274895e-12,0.0,0.0,0.0,0.0,60.0,0.0863463431596756,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.5977590344523618e-12,3.7344736349821335e-17,-1.5977963310070953e-12,2.4322759518274895e-12,0.0,0.0,0.0,0.0,60.0,0.0863463431596756,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5977590344523618e-12,3.7344736349821335e-17,-1.5977963310070953e-12,2.4322759518274895e-12,0.0,0.0,0.0,0.0,60.0,0.0822483748197555,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5977590344523618e-12,3.7344736349821335e-17,-1.5977963310070953e-12,2.4322759518274895e-12,0.0,0.0,0.0,0.0,60.0,0.0822483748197555,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.5977590344523618e-12,3.7344736349821335e-17,-1.5977963310070953e-12,2.4322759518274895e-12,0.0,0.0,0.0,0.0,60.0,0.0783490240573883,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.5977590344523618e-12,3.7344736349821335e-17,-1.5977963310070953e-12,2.4322759518274895e-12,0.0,0.0,0.0,0.0,60.0,0.0783490240573883,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.45755945824641e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,0.0761348232626915,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6615295410156,294.1499938964844,293.1499938964844,292.3597717285156,294.0437927246094,293.8569641113281,287.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498876601085384e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0741722285747528,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
