time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17891880,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.4693603515625,291.4599609375,294.0437927246094,293.8569641113281,287.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880468930515229e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.006105491425842,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.45001220703125,291.45001220703125,294.0437927246094,293.8569641113281,287.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839149306134417e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0057313754223287,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.45001220703125,291.45001220703125,294.0437927246094,293.8569641113281,287.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839149306134417e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0057313754223287,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.4359130859375,291.4359130859375,294.0437927246094,293.8569641113281,287.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179417048099772e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0054362346418201,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.4359130859375,291.4359130859375,294.0437927246094,293.8569641113281,287.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179417048099772e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0054362346418201,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.4231872558594,291.4231872558594,294.0437927246094,293.8569641113281,287.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150133315028e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0051456643268466,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.4231872558594,291.4231872558594,294.0437927246094,293.8569641113281,287.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150133315028e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0051456643268466,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.4173278808594,291.4173278808594,294.0437927246094,293.8569641113281,287.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498882391349672e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050031496211886,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.4117736816406,291.4117736816406,294.0437927246094,293.8569641113281,287.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880470584876453e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0048521747812628,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.40167236328125,291.40167236328125,294.0437927246094,293.8569641113281,287.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150133315028e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0045610223896801,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.40167236328125,291.40167236328125,294.0437927246094,293.8569641113281,287.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150133315028e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0045610223896801,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.39276123046875,291.39276123046875,294.0437927246094,293.8569641113281,287.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0042962618172168,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.39276123046875,291.39276123046875,294.0437927246094,293.8569641113281,287.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0042962618172168,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.38507080078125,291.38507080078125,294.0437927246094,293.8569641113281,287.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0040481057949364,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.38507080078125,291.38507080078125,294.0437927246094,293.8569641113281,287.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0040481057949364,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3785400390625,291.3785400390625,294.0437927246094,293.8569641113281,287.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0038150509353727,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3785400390625,291.3785400390625,294.0437927246094,293.8569641113281,287.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0038150509353727,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.37567138671875,291.37567138671875,294.0437927246094,293.8569641113281,287.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.003714055288583,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.37310791015625,291.37310791015625,294.0437927246094,293.8569641113281,287.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179418288870692e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,0.0,60.0,0.0036240662448108,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3687438964844,291.3687438964844,294.0437927246094,293.8569641113281,287.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0034040319733321,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3687438964844,291.3687438964844,294.0437927246094,293.8569641113281,287.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0034040319733321,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.36541748046875,291.36541748046875,294.0437927246094,293.8569641113281,287.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0032055270858108,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.36541748046875,291.36541748046875,294.0437927246094,293.8569641113281,287.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839150960495639e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0032055270858108,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3630676269531,291.3630676269531,294.0437927246094,293.8569641113281,287.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839151787676253e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0030202015768736,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3630676269531,291.3630676269531,294.0437927246094,293.8569641113281,287.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839151787676253e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0030202015768736,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3616638183594,291.3616638183594,294.0437927246094,293.8569641113281,287.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839151787676253e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0028466552030295,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3616638183594,291.3616638183594,294.0437927246094,293.8569641113281,287.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839151787676253e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0028466552030295,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.3612976074219,291.3612976074219,294.0437927246094,293.8569641113281,287.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1690594239194274e-12,6.6023261067782834e-18,1.1690528102861752e-12,1.458219070667178e-12,0.0,0.0,0.0,0.0,60.0,0.0027739005163311,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.36114501953125,291.36114501953125,294.0437927246094,293.8569641113281,287.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1134022306555358e-12,7.220739981203034e-18,1.1133950749211974e-12,-2.232575425529723e-13,0.0,0.0,0.0,0.0,60.0,0.0026917022187262,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.36151123046875,291.36151123046875,294.0437927246094,293.8569641113281,287.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839152614856866e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0025326269678771,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.36151123046875,291.36151123046875,294.0437927246094,293.8569641113281,287.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839152614856866e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0025326269678771,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,5.117160493083028e-13,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,5.38825494639239e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,3.980027299486241e-13,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,5.388623575131035e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,2.556119161820081e-12,290.6614990234375,294.1499938964844,291.3627014160156,291.3627014160156,294.0437927246094,293.8569641113281,287.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.79783340406636e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023884400725364,-0.0,-2.0267154052839512e-24,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,5.117160493083028e-13,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,5.38825494639239e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,3.980027299486241e-13,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,5.388623575131035e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,2.556119161820081e-12,290.6614990234375,294.1499938964844,291.3627014160156,291.3627014160156,294.0437927246094,293.8569641113281,287.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.79783340406636e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023884400725364,-0.0,-2.0267154052839512e-24,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.3646545410156,291.3646545410156,294.0437927246094,293.8569641113281,287.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.45756607569131e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,0.0022622260730713,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.3646545410156,291.3646545410156,294.0437927246094,293.8569641113281,287.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.45756607569131e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,0.0022622260730713,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.3673400878906,291.3673400878906,294.0437927246094,293.8569641113281,287.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.797832990476056e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,0.0,60.0,0.0021272550802677,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.3673400878906,291.3673400878906,294.0437927246094,293.8569641113281,287.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.797832990476056e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,0.0,60.0,0.0021272550802677,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3689270019531,291.3689270019531,294.0437927246094,293.8569641113281,287.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498885700072122e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020744048524647,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.3706970214844,291.3706970214844,294.0437927246094,293.8569641113281,287.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.797831749705135e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,0.0,60.0,0.0020118898246437,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3747253417969,291.3747253417969,294.0437927246094,293.8569641113281,287.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.049888487289151e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019081278005614,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.3747253417969,291.3747253417969,294.0437927246094,293.8569641113281,287.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.049888487289151e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019081278005614,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
