time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17896800,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.6168212890625,291.5205993652344,294.0437927246094,293.8569641113281,287.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.457568557233148e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,0.0006097332807257,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.6398620605469,291.5310363769531,294.0437927246094,293.8569641113281,287.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839155096398703e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0004059501807205,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.6398620605469,291.5310363769531,294.0437927246094,293.8569641113281,287.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839155096398703e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0004059501807205,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.66357421875,291.5418395996094,294.0437927246094,293.8569641113281,287.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.457568557233148e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,0.0002794426400214,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.66357421875,291.5418395996094,294.0437927246094,293.8569641113281,287.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.457568557233148e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,0.0002794426400214,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.67559814453125,291.5473327636719,294.0437927246094,293.8569641113281,287.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498889835975185e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002497120294719,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.687744140625,291.55291748046875,294.0437927246094,293.8569641113281,287.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880477202321353e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002113991940859,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.7123107910156,291.564208984375,294.0437927246094,293.8569641113281,287.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839158405121154e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0001484454696765,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.7123107910156,291.564208984375,294.0437927246094,293.8569641113281,287.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839158405121154e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0001484454696765,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.7371520996094,291.5756225585937,294.0437927246094,293.8569641113281,287.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839159232301766e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0001111300443881,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.7371520996094,291.5756225585937,294.0437927246094,293.8569641113281,287.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839159232301766e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,0.0001111300443881,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.7620544433594,291.587158203125,294.0437927246094,293.8569641113281,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880479683863189e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.670960960444063e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.7620544433594,291.587158203125,294.0437927246094,293.8569641113281,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880479683863189e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.670960960444063e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.7869873046875,291.5987243652344,294.0437927246094,293.8569641113281,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839160059482379e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,6.683745596092194e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.7869873046875,291.5987243652344,294.0437927246094,293.8569641113281,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839160059482379e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,6.683745596092194e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.79937744140625,291.6044921875,294.0437927246094,293.8569641113281,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,4.3089243111082975e-12,3.1381067295008512e-18,-4.308927346874381e-12,5.087750533372404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.623670196859166e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.8117370605469,291.6102600097656,294.0437927246094,293.8569641113281,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.457573520316823e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,6.872028461657465e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.83624267578125,291.6216735839844,294.0437927246094,293.8569641113281,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179427801447735e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,0.0,60.0,2.0755383957293816e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.83624267578125,291.6216735839844,294.0437927246094,293.8569641113281,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.5977610944364897e-12,5.179427801447735e-18,-1.5977661901867002e-12,2.432246461528398e-12,0.0,0.0,0.0,0.0,60.0,2.0755383957293816e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.8603210449219,291.6329345703125,294.0437927246094,293.8569641113281,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.457571038774985e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,1.8370221368968487e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.8603210449219,291.6329345703125,294.0437927246094,293.8569641113281,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.457571038774985e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,1.8370221368968487e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.88385009765625,291.6439819335937,294.0437927246094,293.8569641113281,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839158405121154e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,1.3356811905396173e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.88385009765625,291.6439819335937,294.0437927246094,293.8569641113281,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839158405121154e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,1.3356811905396173e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.90673828125,291.6547241210937,294.0437927246094,293.8569641113281,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880478029501969e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3652315828949211e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.90673828125,291.6547241210937,294.0437927246094,293.8569641113281,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880478029501969e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3652315828949211e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.9178771972656,291.6600036621094,294.0437927246094,293.8569641113281,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839158405121154e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,1.1952730346820316e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.9288024902344,291.6651611328125,294.0437927246094,293.8569641113281,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.797838780740343e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,0.0,60.0,1.6967484043561853e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.949951171875,291.6751708984375,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498892317517024e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.353027957724408e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.949951171875,291.6751708984375,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498892317517024e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.353027957724408e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.97003173828125,291.6847229003906,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.049889479905886e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8698447092901915e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,291.97003173828125,291.6847229003906,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.049889479905886e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8698447092901915e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.9889221191406,291.6937255859375,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.657594192796321e-12,1.1117308259893305e-17,3.657582917093727e-12,-7.923191616687753e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.51902022480499e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,291.9889221191406,291.6937255859375,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.657594192796321e-12,1.1117308259893305e-17,3.657582917093727e-12,-7.923191616687753e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.51902022480499e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,292.0065002441406,291.7021789550781,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880482165405028e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.523892003926449e-06,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,292.0065002441406,291.7021789550781,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880482165405028e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.523892003926449e-06,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,292.0147705078125,291.7061462402344,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839161713843604e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,8.215358320740052e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,5.117160493083028e-13,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,5.38825494639239e-13,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,3.980027299486241e-13,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,5.388623575131035e-13,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,2.556119161820081e-12,290.6614990234375,294.1499938964844,292.02264404296875,291.7099609375,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.709075480964273e-12,6.416255550297236e-18,-1.7090818777570904e-12,-9.307066835967381e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3505212336895056e-05,-0.0,-2.0267154052839512e-24,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,292.03717041015625,291.7170715332031,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880480511043805e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001008413964882,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,292.03717041015625,291.7170715332031,294.0437927246094,293.8569641113281,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880480511043805e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001008413964882,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,292.04998779296875,291.723388671875,294.0437927246094,293.8569641113281,287.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839161713843604e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,7.68654645071365e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
