time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17901660,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.4148864746094,290.3828430175781,294.0437927246094,293.8569641113281,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839163368204829e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,2.083761273752316e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.4148864746094,290.3828430175781,294.0437927246094,293.8569641113281,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839163368204829e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,2.083761273752316e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.34991455078125,290.3312683105469,294.0437927246094,293.8569641113281,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839164195385443e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,3.756795422305004e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.34991455078125,290.3312683105469,294.0437927246094,293.8569641113281,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839164195385443e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,3.756795422305004e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,290.3216247558594,290.3089294433594,294.0437927246094,293.8569641113281,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,1.6534182877003813e-12,5.7978441574143234e-18,-1.6534240339718953e-12,7.5076988896583e-13,0.0,0.0,0.0,0.0,60.0,6.593127181986347e-06,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.2963256835937,290.2890930175781,294.0437927246094,293.8569641113281,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498896453420085e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.168362339551097e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.25537109375,290.25537109375,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498897280600698e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.227688234299421e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.25537109375,290.25537109375,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498897280600698e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.227688234299421e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.2284240722656,290.2284240722656,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839165022566054e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,2.923227157225483e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.2284240722656,290.2284240722656,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839165022566054e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,2.923227157225483e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,290.216796875,290.216796875,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839165022566054e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.567337671483984e-06,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,290.216796875,290.216796875,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839165022566054e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.567337671483984e-06,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,290.2218017578125,290.2218017578125,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.457578483400498e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,1.2536928807094228e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,2.558580246541514e-13,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.694127473196195e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,1.9900136497431202e-13,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,2.6943117875655176e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,1.2780595809100408e-12,290.6614990234375,294.1499938964844,290.2218017578125,290.2218017578125,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0020878441277525e-12,8.457578483400498e-18,1.0020793873508071e-12,-3.586210755440744e-12,0.0,0.0,0.0,0.0,60.0,1.2536928807094228e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,-2.558580246541514e-13,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,-2.694127473196195e-13,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,-1.9900136497431202e-13,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,-2.6943117875655176e-13,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,-1.2780595809100408e-12,290.6614990234375,294.1499938964844,290.2309875488281,290.2309875488281,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.768908362483669e-12,9.880484646946866e-18,3.7688983878236826e-12,-4.560238037881748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.700756183709018e-05,-0.0,-5.066788513209878e-25,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.24481201171875,290.24481201171875,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839164195385443e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,1.181273182737641e-05,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.2870788574219,290.2870788574219,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839164195385443e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,7.764599104120862e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.2870788574219,290.2870788574219,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577450373916442e-12,7.839164195385443e-18,1.0577372311360025e-12,-1.904734182878176e-12,0.0,0.0,0.0,0.0,60.0,7.764599104120862e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.3500061035156,290.3500061035156,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498897280600698e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.473414148582378e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0,290.6614990234375,294.1499938964844,290.3500061035156,290.3500061035156,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132510607995606e-12,1.0498897280600698e-17,3.713240652458705e-12,-6.2417150441251845e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.473414148582378e-06,-0.0,-0.0,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,2.2900829677041656e-08,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,2.4114058305713115e-08,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,1.7811816022117455e-08,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,2.4115706764860082e-08,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,1.1439399827395393e-07,290.6614685058594,294.1499938964844,290.4269714355469,290.416015625,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.439941226839437e-07,3.051513848464221e-13,2.4399381004514e-07,-5.583214601756481e-07,0.0,0.0,0.0,-1.374341081827879e-06,60.0,-0.0002796959597617,-0.0,-4.059168230491003e-15,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,2.2900829677041656e-08,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,2.4114058305713115e-08,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,1.7811816022117455e-08,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,2.4115706764860082e-08,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,1.1439399827395393e-07,290.6614685058594,294.1499938964844,290.4269714355469,290.416015625,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.439941226839437e-07,3.051513848464221e-13,2.4399381004514e-07,-5.583214601756481e-07,0.0,0.0,0.0,-1.374341081827879e-06,60.0,-0.0002796959597617,-0.0,-4.059168230491003e-15,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,1.721177511626593e-07,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,1.812361176689592e-07,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,1.338698041308817e-07,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,1.8124850953427085e-07,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,8.597608598392981e-07,290.6614685058594,294.1499938964844,290.51025390625,290.48712158203125,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.834223439800553e-06,2.294072267219893e-12,1.8342211660637984e-06,-4.19690559283481e-06,0.0,0.0,0.0,-1.0331597877666354e-05,60.0,0.0025825083721429,-0.0,-2.2929043646396933e-13,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,1.721177511626593e-07,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,1.812361176689592e-07,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,1.338698041308817e-07,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,1.8124850953427085e-07,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,8.597608598392981e-07,290.6614685058594,294.1499938964844,290.51025390625,290.48712158203125,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.834223439800553e-06,2.294072267219893e-12,1.8342211660637984e-06,-4.19690559283481e-06,0.0,0.0,0.0,-1.0331597877666354e-05,60.0,0.0025825083721429,-0.0,-2.2929043646396933e-13,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,4.019097161744867e-07,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,4.232018966376927e-07,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,3.125975069906417e-07,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,4.232308583596023e-07,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,2.007615648835781e-06,290.6614685058594,294.1499938964844,290.5541381835937,290.52447509765625,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.285584054741776e-06,5.359345779665237e-12,4.285579052520916e-06,-9.804240107769148e-06,0.0,0.0,0.0,-2.4138949811458588e-05,60.0,0.0067648086696863,-0.0,-1.2502351584564586e-12,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,6.76926902087871e-07,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,7.127888466129662e-07,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,5.265004574539489e-07,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,7.128375614229299e-07,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,3.381378746780684e-06,290.6614685058594,294.1499938964844,290.5994567871094,290.5629272460937,294.0437927246094,293.8569641113281,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.217548954940867e-06,9.026077628371264e-12,7.217539859993849e-06,-1.6512138245161623e-05,0.0,0.0,0.0,-4.065361281391233e-05,60.0,0.011780273169279,-0.0,-3.5466493023689205e-12,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,2.1060561721242266e-06,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.217629798906273e-06,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,1.6380491842937772e-06,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,2.217781457147794e-06,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,1.0520151590753812e-05,290.6615295410156,294.1499938964844,290.69415283203125,290.64306640625,294.0434875488281,293.85699462890625,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.243884955532849e-05,2.8065497842399968e-11,2.2438822270487435e-05,-5.134581078891642e-05,0.0,0.0,0.0,-0.0001263916929019,60.0,0.1092188730835914,-0.0,-3.43300630978316e-11,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,2.1060561721242266e-06,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,2.217629798906273e-06,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,1.6380491842937772e-06,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,2.217781457147794e-06,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,1.0520151590753812e-05,290.6615295410156,294.1499938964844,290.69415283203125,290.64306640625,294.0434875488281,293.85699462890625,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.243884955532849e-05,2.8065497842399968e-11,2.2438822270487435e-05,-5.134581078891642e-05,0.0,0.0,0.0,-0.0001263916929019,60.0,0.1092188730835914,-0.0,-3.43300630978316e-11,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,4.781762527272804e-06,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,5.035088634031126e-06,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,3.719160986292991e-06,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,5.035432877775747e-06,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,2.3885813789092936e-05,290.6617126464844,294.1499938964844,290.7939453125,290.72711181640625,294.0422058105469,293.8569030761719,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.094722655485384e-05,6.3722395415855e-11,5.0947161071235314e-05,-0.000116580093163,0.0,0.0,0.0,-0.0002869712770916,60.0,0.1137649267911911,-0.0,-1.7697449061770948e-10,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,4.781762527272804e-06,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,5.035088634031126e-06,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,3.719160986292991e-06,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,5.035432877775747e-06,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,2.3885813789092936e-05,290.6617126464844,294.1499938964844,290.7939453125,290.72711181640625,294.0422058105469,293.8569030761719,287.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.094722655485384e-05,6.3722395415855e-11,5.0947161071235314e-05,-0.000116580093163,0.0,0.0,0.0,-0.0002869712770916,60.0,0.1137649267911911,-0.0,-1.7697449061770948e-10,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,8.802360753179528e-06,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,9.268688700103668e-06,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,6.846303676866228e-06,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.2693217084161e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,4.396946678753011e-05,290.661865234375,294.1499938964844,290.8984375,290.8146667480469,294.0390014648437,293.8560791015625,287.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.378489630762488e-05,1.173016545008565e-10,9.378477989230304e-05,-0.0002146033220924,0.0,0.0,0.0,-0.0005282637430354,60.0,0.3156556189060211,-0.0,-5.996985685818852e-10,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,8.802360753179528e-06,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,9.268688700103668e-06,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,6.846303676866228e-06,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.2693217084161e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,4.396946678753011e-05,290.661865234375,294.1499938964844,290.8984375,290.8146667480469,294.0390014648437,293.8560791015625,287.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.378489630762488e-05,1.173016545008565e-10,9.378477989230304e-05,-0.0002146033220924,0.0,0.0,0.0,-0.0005282637430354,60.0,0.3156556189060211,-0.0,-5.996985685818852e-10,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,1.4577411093341652e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,1.5349687600973994e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,1.1338023796270136e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,1.5350735338870436e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.281693979166448e-05,290.66119384765625,294.1499938964844,291.0072326660156,290.90533447265625,294.0323181152344,293.8524169921875,287.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553153124405,1.9426095454466719e-10,0.0001553151087136,-0.000355400290573,0.0,0.0,0.0,-0.0008748471736907,60.0,0.5831884741783142,-0.0,-1.6447333495150927e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,1.4577411093341652e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,1.5349687600973994e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,1.1338023796270136e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,1.5350735338870436e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.281693979166448e-05,290.66119384765625,294.1499938964844,291.0072326660156,290.90533447265625,294.0323181152344,293.8524169921875,287.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553153124405,1.9426095454466719e-10,0.0001553151087136,-0.000355400290573,0.0,0.0,0.0,-0.0008748471736907,60.0,0.5831884741783142,-0.0,-1.6447333495150927e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,1.759293991199229e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,1.852497189247515e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,1.3683443285117391e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,1.852623609011061e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,8.788007835391909e-05,290.66082763671875,294.1499938964844,291.0630798339844,290.95172119140625,294.0289611816406,293.8505859375,287.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001874441804829,2.344462124437285e-10,0.0001874439476523,-0.0004289192729629,0.0,0.0,0.0,-0.0010558201465755,60.0,0.8084055781364441,-0.0,-2.395584841607956e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,2.174347173422575e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,2.289539224875625e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31689453125,0.0,0.0,1.6911646525841206e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,2.289695294166449e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0001086127813323,290.6598205566406,294.1499938964844,291.119873046875,290.9987487792969,294.0237731933594,293.846923828125,287.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002316726458957,2.897634632237356e-10,0.0002316723548574,-0.0005301208584569,0.0,0.0,0.0,-0.0013049459084868,60.0,1.0393842458724976,-0.0,-3.659253788868e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,2.838988075382076e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933044433594,0.0,0.0,2.989391578012146e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,2.2081092538428493e-05,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,2.9895949410274625e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001418128522345,290.6540222167969,294.1499938964844,291.2359619140625,291.0944519042969,294.0085754394531,293.8353576660156,287.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003354699583724,4.1137024342496886e-10,0.0003354695509187,-0.0007460297783836,0.0,0.0,0.0,-0.0018845681333914,60.0,1.6024737358093262,-0.0,-6.23823748213681e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,2.838988075382076e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933044433594,0.0,0.0,2.989391578012146e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,2.2081092538428493e-05,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,2.9895949410274625e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001418128522345,290.6540222167969,294.1499938964844,291.2359619140625,291.0944519042969,294.0085754394531,293.8353576660156,287.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003354699583724,4.1137024342496886e-10,0.0003354695509187,-0.0007460297783836,0.0,0.0,0.0,-0.0018845681333914,60.0,1.6024737358093262,-0.0,-6.23823748213681e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.017682168632746e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,9.49542663875036e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,7.01377575751394e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,9.496065467828883e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0004504504031501,290.6966552734375,294.1499938964844,291.3551330566406,291.1921081542969,293.926025390625,293.7582092285156,287.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,6.437930551328464e-06,3.1163663316569057e-10,-6.438242053263821e-06,-0.0008257360896095,0.0,0.0,0.0,-0.0001471439318265,60.0,2.723738670349121,-0.0,-6.293972631965516e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
