time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904000,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.017682168632746e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,9.49542663875036e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,7.01377575751394e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,9.496065467828883e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0004504504031501,290.6966552734375,294.1499938964844,291.3551330566406,291.1921081542969,293.926025390625,293.7582092285156,287.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,6.437930551328464e-06,3.1163663316569057e-10,-6.438242053263821e-06,-0.0008257360896095,0.0,0.0,0.0,-0.0001471439318265,60.0,2.723738670349121,-0.0,-6.293972631965516e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,3.0442903153016232e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,3.205573739251122e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,2.367789056734182e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519226074219,0.0,0.0,3.20578838000074e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.000152068096213,290.6854553222656,294.1499938964844,291.4769287109375,291.2912902832031,293.8793640136719,293.7313232421875,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006312667392194,7.130889212447751e-10,0.0006312660407274,-0.0012434561504051,0.0,0.0,0.0,-0.0035088621079921,60.0,3.362025499343872,-0.0,-7.173106997271361e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,3.0442903153016232e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,3.205573739251122e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,2.367789056734182e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519226074219,0.0,0.0,3.20578838000074e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.000152068096213,290.6854553222656,294.1499938964844,291.4769287109375,291.2912902832031,293.8793640136719,293.7313232421875,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006312667392194,7.130889212447751e-10,0.0006312660407274,-0.0012434561504051,0.0,0.0,0.0,-0.0035088621079921,60.0,3.362025499343872,-0.0,-7.173106997271361e-09,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,9.014097304316238e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,9.491659875493497e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,7.010987610556185e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,9.492290701018646e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0004502713563852,290.6742248535156,294.1499938964844,291.6009521484375,291.3916015625,293.8397216796875,293.6754150390625,287.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004553131002467,7.298852633397245e-10,0.0004553123726509,-0.0014635671395808,0.0,0.0,0.0,-0.0026574716903269,60.0,3.329829454421997,-0.0,-6.28897467436218e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,9.014097304316238e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,9.491659875493497e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,7.010987610556185e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,9.492290701018646e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0004502713563852,290.6742248535156,294.1499938964844,291.6009521484375,291.3916015625,293.8397216796875,293.6754150390625,287.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004553131002467,7.298852633397245e-10,0.0004553123726509,-0.0014635671395808,0.0,0.0,0.0,-0.0026574716903269,60.0,3.329829454421997,-0.0,-6.28897467436218e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,9.003148443298414e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845764160156,0.0,0.0,9.48013475863263e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,7.002471102168784e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.48076049098745e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004497244372032,290.6654052734375,294.1499938964844,291.6636962890625,291.4420471191406,293.8157958984375,293.6595764160156,287.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008741877973079,1.01420993825485e-09,0.0008741868077777,-0.0017921858234331,0.0,0.0,0.0,-0.0048916800878942,60.0,4.4914870262146,-0.0,-6.273707953141638e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,9.042354940902442e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,9.52142581809312e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314514160156,0.0,0.0,7.032965368125588e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,9.522047184873372e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0004516829212661,290.7099609375,294.1499938964844,291.726806640625,291.4926452636719,293.78717041015625,293.6185302734375,287.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.520829578628764e-05,7.082611719333443e-10,8.520759001839906e-05,-0.0017768206307664,0.0,0.0,0.0,-0.0007873709546402,60.0,4.156087875366211,-0.0,-6.328471613414878e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.038764255819842e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,9.51765468926169e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,7.030172127997503e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.51826586970128e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0004515035834629,290.7174987792969,294.1499938964844,291.8540954589844,291.5940246582031,293.7593078613281,293.5619812011719,287.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006800517439842,1.259751414295351e-09,0.0006800505216233,-0.0026318489108234,0.0,0.0,0.0,-0.0040270178578794,60.0,4.470897197723389,-0.0,-6.323452339529467e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.038764255819842e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,9.51765468926169e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,7.030172127997503e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.51826586970128e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0004515035834629,290.7174987792969,294.1499938964844,291.8540954589844,291.5940246582031,293.7593078613281,293.5619812011719,287.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006800517439842,1.259751414295351e-09,0.0006800505216233,-0.0026318489108234,0.0,0.0,0.0,-0.0040270178578794,60.0,4.470897197723389,-0.0,-6.323452339529467e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,9.060245065484196e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,9.540278551867232e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,7.04687918187119e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.540885366732256e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004525765834841,290.6643981933594,294.1499938964844,291.9823913574219,291.69537353515625,293.7269592285156,293.4967041015625,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008458883385173,1.6911894107352055e-09,0.0008458866504952,-0.0036002565175294,0.0,0.0,0.0,-0.0050559369847178,60.0,5.954211711883545,-0.0,-6.353545956017116e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,9.060245065484196e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,9.540278551867232e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,7.04687918187119e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.540885366732256e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004525765834841,290.6643981933594,294.1499938964844,291.9823913574219,291.69537353515625,293.7269592285156,293.4967041015625,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008458883385173,1.6911894107352055e-09,0.0008458866504952,-0.0036002565175294,0.0,0.0,0.0,-0.0050559369847178,60.0,5.954211711883545,-0.0,-6.353545956017116e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.10875023691915e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,9.591361595084892e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,7.084605749696493e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.591964044375344e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004549995355773,290.6429748535156,294.1499938964844,292.1112670898437,291.7962646484375,293.7014465332031,293.4118957519531,287.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005441037937998,1.988069042724305e-09,0.0005441018147394,-0.0046825157478451,0.0,0.0,0.0,-0.0036734256427735,60.0,5.6671295166015625,-0.0,-6.421761611363763e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.10875023691915e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,9.591361595084892e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,7.084605749696493e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.591964044375344e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004549995355773,290.6429748535156,294.1499938964844,292.1112670898437,291.7962646484375,293.7014465332031,293.4118957519531,287.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005441037937998,1.988069042724305e-09,0.0005441018147394,-0.0046825157478451,0.0,0.0,0.0,-0.0036734256427735,60.0,5.6671295166015625,-0.0,-6.421761611363763e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.154787403531373e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.639844938647002e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,7.120411464711651e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.640443022362888e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004572991747409,290.61065673828125,294.1499938964844,292.2403564453125,291.8963623046875,293.675048828125,293.312255859375,287.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004641383129637,2.476624461067444e-09,0.0004641358391381,-0.0060468446463346,0.0,0.0,0.0,-0.0034926773514598,60.0,5.769317150115967,-0.0,-6.486842352160238e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.154787403531373e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.639844938647002e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,7.120411464711651e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.640443022362888e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004572991747409,290.61065673828125,294.1499938964844,292.2403564453125,291.8963623046875,293.675048828125,293.312255859375,287.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004641383129637,2.476624461067444e-09,0.0004641358391381,-0.0060468446463346,0.0,0.0,0.0,-0.0034926773514598,60.0,5.769317150115967,-0.0,-6.486842352160238e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.19738449738361e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.684701944934204e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.153543265303597e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.685300756245852e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0004594270139932,290.5772705078125,294.1499938964844,292.3048400878906,291.9459533691406,293.6549377441406,293.2582092285156,287.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.7823998859967105e-05,2.520030628616608e-09,-1.782651997928042e-05,-0.0066428869031369,0.0,0.0,0.0,-0.0010897753527387,60.0,6.880848407745361,-0.0,-6.547350750452098e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.216746548190712e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.70509136095643e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,7.168602314777672e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.705689444672316e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.000460394192487,290.538818359375,294.1499938964844,292.3692321777344,291.9952087402344,293.63330078125,293.2040100097656,287.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123254696722,2.889544159501156e-09,0.000112322581117,-0.0074841328896582,0.0,0.0,0.0,-0.0019112615846097,60.0,8.055991172790527,-0.0,-6.574946809223547e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.100695024244489e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.582887287251653e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,7.07834042259492e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.58348173298873e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0004545971751213,290.32012939453125,294.1499938964844,292.4974670410156,292.09246826171875,293.5814819335937,293.1076354980469,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0040272697806358,5.377663647720965e-09,0.0040272641927003,-0.0101101659238338,0.0,0.0,0.0,-0.0227199979126453,60.0,14.735956192016602,-0.0,-6.41041495441641e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.100695024244489e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.582887287251653e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,7.07834042259492e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.58348173298873e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0004545971751213,290.32012939453125,294.1499938964844,292.4974670410156,292.09246826171875,293.5814819335937,293.1076354980469,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0040272697806358,5.377663647720965e-09,0.0040272641927003,-0.0101101659238338,0.0,0.0,0.0,-0.0227199979126453,60.0,14.735956192016602,-0.0,-6.41041495441641e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,9.310038876719771e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.803338616620748e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.24116325727664e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,9.803930879570544e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0004650543560273,290.4418640136719,294.1499938964844,292.62469482421875,292.187744140625,293.3667297363281,292.8607788085937,287.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002455208741594,3.683445326529977e-09,-0.000245524541242,-0.0099288839846849,0.0,0.0,0.0,-0.0004720153519883,60.0,12.030165672302246,-0.0,-6.708730637683402e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,9.310038876719771e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.803338616620748e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.24116325727664e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,9.803930879570544e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0004650543560273,290.4418640136719,294.1499938964844,292.62469482421875,292.187744140625,293.3667297363281,292.8607788085937,287.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002455208741594,3.683445326529977e-09,-0.000245524541242,-0.0099288839846849,0.0,0.0,0.0,-0.0004720153519883,60.0,12.030165672302246,-0.0,-6.708730637683402e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.44542116485536e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.945899364538492e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.34646018827334e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,9.946494537871332e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0004718169511761,290.40509033203125,294.1499938964844,292.7322692871094,292.267333984375,293.22149658203125,292.7322692871094,287.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,0.002984746126458,2.6117434881456347e-09,-0.0029847486875951,-0.0098506100475788,0.0,0.0,0.0,0.0137833645567297,60.0,16.50333595275879,-0.0,-6.905260363510024e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.381669224239886e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.878772107185796e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.29687453713268e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.879360004561022e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0004686324100475,290.43511962890625,294.1499938964844,292.7504577636719,292.2806701660156,293.19195556640625,292.7079772949219,287.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,0.0013194009661674,3.49253159726004e-09,-0.0013194044586271,-0.010500761680305,0.0,0.0,0.0,0.0050123427063226,60.0,15.41711139678955,-0.0,-6.812363295694014e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,9.229256102116778e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.7182797617279e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.178331725299358e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,9.718862565932795e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0004610191099345,290.1884460449219,294.1499938964844,292.8743591308594,292.3708190917969,293.1603698730469,292.711181640625,287.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0025391860399395,5.475054631887133e-09,0.002539180452004,-0.0118540050461888,0.0,0.0,0.0,-0.0152813158929348,60.0,19.076478958129883,-0.0,-6.592816959027914e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,9.229256102116778e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.7182797617279e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.178331725299358e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,9.718862565932795e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0004610191099345,290.1884460449219,294.1499938964844,292.8743591308594,292.3708190917969,293.1603698730469,292.711181640625,287.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0025391860399395,5.475054631887133e-09,0.002539180452004,-0.0118540050461888,0.0,0.0,0.0,-0.0152813158929348,60.0,19.076478958129883,-0.0,-6.592816959027914e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.97207753243856e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0001050048595061,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.756082050036639e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.000105010891275,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004981245147064,290.6356506347656,294.1499938964844,292.9354858398437,292.41473388671875,292.3707275390625,292.3135681152344,287.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,0.0216103475540876,-9.570196191077684e-09,-0.0216103363782167,0.0035448798444122,0.0,0.0,0.0,0.1135422810912132,60.0,60.333526611328125,-0.0,-7.696771575638196e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.304899867856876e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.79795804596506e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,7.237165118567646e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.798519022297114e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0004647977184504,290.5955505371094,294.1499938964844,292.9960021972656,292.45782470703125,292.3687744140625,292.36553955078125,287.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003525371139403,4.219167237806687e-09,0.0003525328938849,-0.0107391215860843,0.0,0.0,0.0,-0.0037206646520644,60.0,37.90030670166016,-0.0,-6.70134383540244e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.462224261369556e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.963628690456972e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,7.359527808148414e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.964188939193264e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.000472656392958,290.6402587890625,294.1499938964844,293.114990234375,292.5413513183594,292.21197509765625,292.2817077636719,287.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,0.00269017345272,3.1145110934716062e-09,-0.0026901764795184,-0.0108776558190584,0.0,0.0,0.0,0.0120746446773409,60.0,24.75711250305176,-0.0,-6.929871432248548e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.462224261369556e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.963628690456972e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,7.359527808148414e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.964188939193264e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.000472656392958,290.6402587890625,294.1499938964844,293.114990234375,292.5413513183594,292.21197509765625,292.2817077636719,287.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,0.00269017345272,3.1145110934716062e-09,-0.0026901764795184,-0.0108776558190584,0.0,0.0,0.0,0.0120746446773409,60.0,24.75711250305176,-0.0,-6.929871432248548e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.285833948524667e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.777897503226995e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.222335261758417e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.778441017260776e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0004638453829102,290.598876953125,294.1499938964844,293.2309265136719,292.6209716796875,292.2152099609375,292.4201354980469,287.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014803896192461,5.113488743546668e-09,0.0014803844969719,-0.0119622210040688,0.0,0.0,0.0,-0.0097948396578431,60.0,15.68601131439209,-0.0,-6.673919017430309e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.285833948524667e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.777897503226995e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.222335261758417e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.778441017260776e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0004638453829102,290.598876953125,294.1499938964844,293.2309265136719,292.6209716796875,292.2152099609375,292.4201354980469,287.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014803896192461,5.113488743546668e-09,0.0014803844969719,-0.0119622210040688,0.0,0.0,0.0,-0.0097948396578431,60.0,15.68601131439209,-0.0,-6.673919017430309e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.308641165262088e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.801919077290222e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.240074046421796e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.802457498153672e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0004649846523534,290.5694885253906,294.1499938964844,293.3272399902344,292.6856689453125,292.23736572265625,292.5125427246094,287.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027313837781,4.916754114958621e-09,0.0010027263779193,-0.0119226705282926,0.0,0.0,0.0,-0.0073047140613198,60.0,11.11143684387207,-0.0,-6.706745381279688e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.309539018431678e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.802865679375829e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,7.240771810756996e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.803403372643515e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004650295013561,290.56451416015625,294.1499938964844,293.34332275390625,292.69635009765625,292.2398376464844,292.5355529785156,287.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767418960109,4.901814509850055e-09,0.0009767370065674,-0.0119093861430883,0.0,0.0,0.0,-0.0071673113852739,60.0,10.964298248291016,-0.0,-6.708039990144243e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.312851761933416e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.80636032181792e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,7.243348227348179e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.806891466723756e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0004651949857361,290.5304260253906,294.1499938964844,293.4518737792969,292.76708984375,292.2602233886719,292.6894836425781,287.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937377180904,4.959786803482302e-09,0.0009937327122315,-0.0120447715744376,0.0,0.0,0.0,-0.0072789900004863,60.0,10.283723831176758,-0.0,-6.71281839004223e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.312851761933416e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.80636032181792e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,7.243348227348179e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.806891466723756e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0004651949857361,290.5304260253906,294.1499938964844,293.4518737792969,292.76708984375,292.2602233886719,292.6894836425781,287.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937377180904,4.959786803482302e-09,0.0009937327122315,-0.0120447715744376,0.0,0.0,0.0,-0.0072789900004863,60.0,10.283723831176758,-0.0,-6.71281839004223e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.315380157204344e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.809025505091996e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,7.245314918691292e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,9.809553739614783e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0004653212963603,290.51348876953125,294.1499938964844,293.5045471191406,292.80059814453125,292.27105712890625,292.7637023925781,287.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925229242071,4.989814783584734e-09,0.0009925180347636,-0.0121249128133058,0.0,0.0,0.0,-0.0072864792309701,60.0,10.190670013427734,-0.0,-6.716465605904888e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.318262164015324e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,9.812063944991678e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,7.247555913636461e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.81258854153566e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0004654652730096,290.4966125488281,294.1499938964844,293.5560913085937,292.83282470703125,292.2822570800781,292.8363647460937,287.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928301442414,5.025733607055827e-09,0.0009928251383826,-0.0122190173715353,0.0,0.0,0.0,-0.0073042856529355,60.0,10.148004531860352,-0.0,-6.720623701994556e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.32188195292838e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.815878729568794e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,7.250370981637388e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,9.816400415729733e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0004656460660044,290.477783203125,294.1499938964844,293.6124267578125,292.8673095703125,292.2951965332031,292.916015625,287.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932158282026,5.070843744903186e-09,0.0009932108223438,-0.0123372003436088,0.0,0.0,0.0,-0.0073266485705971,60.0,10.12955093383789,-0.0,-6.725847612187863e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.324995335191488e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.819160186452792e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,7.25279314792715e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.819678962230682e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0004658016259782,290.4630126953125,294.1499938964844,293.6556091308594,292.8931884765625,292.3056335449219,292.9775085449219,287.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109649148238304e-09,0.000993542606011,-0.012438865378499,0.0,0.0,0.0,-0.0073458859696984,60.0,10.12559986114502,-0.0,-6.730342505534281e-08,0.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
