time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906340,298.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.050000000745058,9.33306073420681e-05,298.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.050000000745058,9.827658504946156e-05,298.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.050000000745058,7.259065750986338e-05,298.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.050000000745058,9.828171459957956e-05,298.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.050000000745058,0.0004662045103032,290.4296875,285.4460144042969,293.75,292.9478454589844,292.330322265625,293.1131591796875,287.3861389160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.21015630638999e-09,0.0009944019839167,-0.0127021791413426,0.0,0.0,0.0,-0.0073957117274403,60.0,10.140427589416504,-0.0,-6.74199327477254e-08,1.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.050000000745058,9.33306073420681e-05,298.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.050000000745058,9.827658504946156e-05,298.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.050000000745058,7.259065750986338e-05,298.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.050000000745058,9.828171459957956e-05,298.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.050000000745058,0.0004662045103032,290.4296875,285.4460144042969,293.75,292.9478454589844,292.330322265625,293.1131591796875,287.3861389160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.21015630638999e-09,0.0009944019839167,-0.0127021791413426,0.0,0.0,0.0,-0.0073957117274403,60.0,10.140427589416504,-0.0,-6.74199327477254e-08,1.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877014160156,0.633989155292511,0.050000000745058,0.0408067740499973,298.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4948425292969,0.633989155292511,0.050000000745058,0.0429710410535335,298.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.633989155292511,0.050000000745058,0.0317386202514171,298.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48541259765625,0.633989155292511,0.050000000745058,0.0429715104401111,298.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.633989155292511,0.050000000745058,0.2038381844758987,288.08514404296875,285.3891296386719,293.7958679199219,292.9736328125,296.67535400390625,297.5009460449219,287.5965576171875,1.0,0.109713040292263,0.0660226792097091,0.0660226792097091,1.0,1.0,-0.4351879060268402,0.0001435781014151,0.4350443184375763,-0.1313789188861847,0.0,0.0,0.0,10.184527397155762,60.0,1212.7095947265625,0.0,12.269075393676758,1.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747741699219,0.6317937970161438,0.050000000745058,0.0452690534293651,298.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1750793457031,0.6317937970161438,0.050000000745058,0.0476704686880111,298.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1753234863281,0.6317937970161438,0.050000000745058,0.0352092646062374,298.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1746520996094,0.6317937970161438,0.050000000745058,0.0476704910397529,298.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1744384765625,0.6317937970161438,0.050000000745058,0.2261282801628112,288.2221984863281,285.3322448730469,293.8417358398437,292.99932861328125,297.2607421875,298.6557922363281,288.9040222167969,1.0,0.1210933029651641,0.1320453584194183,0.1320453584194183,1.0,1.0,-0.4823411703109741,0.0078867953270673,0.4744543731212616,-0.1343349516391754,0.0,0.0,0.0,12.491551399230955,60.0,2537.0732421875,0.0,16.692506790161133,1.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6180160104760524e-21,-3.309008207186418e-21,-3.3090080052380266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276306152344,0.5910100936889648,0.050000000745058,0.0455758273601532,298.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276611328125,0.5910100936889648,0.050000000745058,0.0479935407638549,298.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276611328125,0.5910100936889648,0.050000000745058,0.0354478657245636,298.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276306152344,0.5910100936889648,0.050000000745058,0.0479935407638549,298.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276306152344,0.5910100936889648,0.050000000745058,0.2276606857776641,289.8468322753906,285.26043701171875,293.899658203125,293.0316467285156,297.2515563964844,298.66021728515625,290.3635559082031,1.0,0.1338122338056564,0.2153246700763702,0.2153246700763702,1.0,1.0,-0.485619455575943,0.0267446879297494,0.458874762058258,-0.1161678433418273,1.0,1.0,0.0,17.238143920898438,60.0,2578.40234375,0.0,20.807762145996094,1.0,283.5731201171875,285.6036682128906,295.3768005371094,297.1199645996094,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349995408087125e-07,1.503378541656275e-07,3.162106798626496e-09,0.0,0.0,-0.0,3.822491999017075e-05,0.0,6.671617685388709e-12,6.248628725558092e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742248535156,0.5711011290550232,0.050000000745058,0.045680109411478,298.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742248535156,0.5711011290550232,0.050000000745058,0.048103354871273,298.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742248535156,0.5711011290550232,0.050000000745058,0.0355289727449417,298.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742248535156,0.5711011290550232,0.050000000745058,0.048103354871273,298.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742248535156,0.5711011290550232,0.050000000745058,0.2281816005706787,290.1958312988281,285.2183837890625,293.9335632324219,293.0505065917969,297.24871826171875,298.640380859375,289.4950256347656,1.0,0.1405858695507049,0.2640907168388366,0.2640907168388366,1.0,1.0,-0.486730694770813,0.0395165607333183,0.447214126586914,-0.1036181226372718,1.0,1.0,0.0,20.020925521850582,60.0,10574.767578125,0.0,23.184864044189453,1.0,283.5624694824219,289.8830261230469,296.2431945800781,297.28692626953125,293.1499938964844,293.1499938964844,283.1499938964844,1478.02978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0616868734359741,1.0,0.0,0.0,0.7980496883392334,0.7980562448501587,6.866816448791725e-08,4.212502479553223,4.2124924659729,1.0217848284810316e-05,0.0,0.0,-0.0,5677.1220703125,0.0,16.585344314575195,1885.955322265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.5493209958076477,0.050000000745058,0.0458173565566539,298.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.5493209958076477,0.050000000745058,0.0482478812336921,298.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.5493209958076477,0.050000000745058,0.0356357209384441,298.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.5493209958076477,0.050000000745058,0.0482478812336921,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.5493209958076477,0.050000000745058,0.2288671880960464,288.3834533691406,285.1614074707031,293.9794921875,293.075927734375,297.2436218261719,298.6127014160156,287.441162109375,1.0,0.1489892452955246,0.3301133811473846,0.3301133811473846,1.0,1.0,-0.4881932139396667,0.0635531023144722,0.4246401190757751,-0.0799001157283783,1.0,1.0,0.0,23.69503402709961,60.0,11527.1220703125,0.0,26.33709144592285,1.0,283.41851806640625,287.05352783203125,297.3345031738281,298.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,2165.848388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2457720339298248,1.0,0.0,0.0,0.980253040790558,0.9802549481391908,6.516696515745934e-08,4.264520168304443,4.264510631561279,9.797904567676596e-06,0.0,0.0,-0.0,5544.75341796875,0.0,28.927743911743164,1895.24560546875,0.0,0.0,0.250121146440506,1.0,0.0,3.0,1.0,0.0
17906760,298.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94610595703125,0.5325157642364502,0.050000000745058,0.0459487065672874,298.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94610595703125,0.5325157642364502,0.050000000745058,0.048386201262474,298.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94610595703125,0.5325157642364502,0.050000000745058,0.0357378832995891,298.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94610595703125,0.5325157642364502,0.050000000745058,0.048386201262474,298.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94610595703125,0.5325157642364502,0.050000000745058,0.2295233011245727,286.80474853515625,285.1044311523437,294.02545166015625,293.10125732421875,297.2322998046875,298.5785217285156,286.235595703125,1.0,0.1565466076135635,0.4640907049179077,0.4640907049179077,0.800000011920929,1.0,-0.4895932972431183,0.1305856108665466,0.3590076863765716,-0.0133627736940979,1.0,1.0,0.0,27.217491149902344,60.0,11317.6259765625,0.0,29.36619758605957,1.0,283.30389404296875,285.82476806640625,297.3955078125,298.5137939453125,293.1499938964844,293.1499938964844,283.1499938964844,3491.7568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849428594112396,1.0,0.0,0.0,1.244646430015564,1.244649052619934,1.0340642830897197e-07,4.265892028808594,4.26588249206543,9.786201189854182e-06,0.0,0.0,-0.0,5443.34814453125,0.0,59.022117614746094,1895.4327392578125,0.0,249.9846649169922,0.3171760439872741,1.0,0.0,3.0,1.0,0.0
17906820,298.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.5195562243461609,0.050000000745058,0.0460732318460941,298.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.5195562243461609,0.050000000745058,0.0485173314809799,298.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.5195562243461609,0.050000000745058,0.0358347333967685,298.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.5195562243461609,0.050000000745058,0.0485173314809799,298.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.5195562243461609,0.050000000745058,0.2301453202962875,285.8709411621094,285.0469970703125,294.07177734375,293.126708984375,296.7582092285156,298.54150390625,285.553466796875,1.0,0.1633768528699875,0.599168598651886,0.599168598651886,0.5983570218086243,1.0,-0.490919679403305,0.2158257216215133,0.2750939726829529,0.0713275298476219,1.0,1.0,0.0,30.5598373413086,60.0,11254.2890625,0.0,32.26282501220703,1.0,283.2265319824219,285.1566772460937,297.0707397460937,298.27392578125,293.1499938964844,293.1499938964844,283.1499938964844,5140.08251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464089035987854,1.0,0.0,0.0,1.5101115703582764,1.5101155042648315,1.5216429005704413e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,5106.77001953125,0.0,105.4124984741211,1895.43701171875,0.0,408.1451110839844,0.3791062533855438,1.0,0.0,3.0,1.0,0.0
17906880,298.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.5098060369491577,0.050000000745058,0.0461860932409763,298.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.5098060369491577,0.050000000745058,0.0486361794173717,298.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.5098060369491577,0.050000000745058,0.0359225161373615,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.5098060369491577,0.050000000745058,0.0486361794173717,298.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.5098060369491577,0.050000000745058,0.2307090908288955,285.3539123535156,284.9904479980469,294.11737060546875,293.151611328125,295.6971130371094,298.502685546875,285.1649169921875,1.0,0.1693655103445053,0.7320453524589539,0.7320453524589539,0.4000000059604645,1.0,-0.4921208918094635,0.3464983701705932,0.1456225216388702,0.2012585699558258,1.0,1.0,0.0,33.596683502197266,60.0,11424.384765625,0.0,34.92735290527344,1.0,283.1846008300781,284.8268737792969,296.6841735839844,297.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,6770.79833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947533905506134,1.0,0.0,0.0,1.7331809997558594,1.73318612575531,2.0043854931373064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.28076171875,0.0,159.36647033691406,1895.4371337890625,0.0,491.0886535644531,0.4360969066619873,1.0,0.0,3.0,1.0,0.0
17906940,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.4959599375724792,0.050000000745058,0.0463849231600761,298.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.4959599375724792,0.050000000745058,0.0488455593585968,298.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.4959599375724792,0.050000000745058,0.0360771641135215,298.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.4959599375724792,0.050000000745058,0.0488455593585968,298.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.4959599375724792,0.050000000745058,0.2317022979259491,284.8422546386719,284.95001220703125,294.2076110839844,293.2006225585937,294.2276916503906,298.43438720703125,284.777099609375,1.0,0.1793692260980606,0.9950352907180786,0.9950352907180786,0.0074112359434366,1.0,-0.4942408204078674,0.494236946105957,3.87822592529119e-06,0.3480780720710754,0.7952988743782043,0.7952988743782043,0.0,38.93816375732422,60.0,11901.458984375,-0.0,39.64497756958008,1.0,283.15533447265625,284.55987548828125,296.1870422363281,297.2375183105469,293.1499938964844,293.1499938964844,283.1499938964844,13681.2587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831282496452331,1.0,0.0,0.0,2.037775754928589,2.037783622741699,2.770806304397411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84423828125,0.0,277.0726928710937,1895.4371337890625,0.0,457.7889404296875,0.5131285190582275,1.0,0.0,3.0,1.0,0.0
17907000,298.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.495746910572052,0.050000000745058,0.0463883802294731,298.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.495746910572052,0.050000000745058,0.0488491989672184,298.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.495746910572052,0.050000000745058,0.0360798500478267,298.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.495746910572052,0.050000000745058,0.0488491989672184,298.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.495746910572052,0.050000000745058,0.2317195683717727,284.8370056152344,284.95001220703125,294.20928955078125,293.2015380859375,294.2250061035156,298.4332580566406,284.77392578125,1.0,0.179536372423172,1.0,1.0,0.0,1.0,-0.4942781925201416,0.4942764937877655,1.681970729805471e-06,0.3481142520904541,0.7904196381568909,0.7904196381568909,0.0,39.03065490722656,60.0,11900.5185546875,-0.0,39.726661682128906,1.0,283.1551208496094,284.5585632324219,296.181640625,297.2296142578125,293.1499938964844,293.1499938964844,283.1499938964844,13925.8251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824264645576477,1.0,0.0,0.0,2.0381228923797607,2.038130760192871,2.771750473584689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.51123046875,0.0,278.21661376953125,1895.4371337890625,0.0,455.8544006347656,0.5105862021446228,1.0,0.0,3.0,1.0,0.0
17907060,298.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.4880858063697815,0.050000000745058,0.0465199910104274,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.4880858063697815,0.050000000745058,0.048987790942192,298.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.4880858063697815,0.050000000745058,0.0361822135746479,298.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.4880858063697815,0.050000000745058,0.048987790942192,298.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.4880858063697815,0.050000000745058,0.2323769778013229,284.7538146972656,284.95001220703125,294.2791748046875,293.2391357421875,294.2689819335937,298.3917541503906,284.7708435058594,1.0,0.1857827454805374,1.0,1.0,0.0,1.0,-0.4956806004047394,0.4956802725791931,3.523650207171159e-07,0.3494128882884979,0.6458237171173096,0.6458237171173096,0.0,42.552581787109375,60.0,11638.51953125,-0.0,42.84771728515625,1.0,283.1511535644531,284.6424255371094,296.0464172363281,296.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,24064.005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469804465770721,1.0,0.0,0.0,1.8307595252990725,1.8307682275772093,2.236433687130557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.30029296875,0.0,249.7847442626953,1895.4371337890625,0.0,368.1326293945313,0.4884966611862182,1.0,0.0,3.0,1.0,0.0
17907120,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.4860267341136932,0.050000000745058,0.0465573519468307,298.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.4860267341136932,0.050000000745058,0.0490271337330341,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.4860267341136932,0.050000000745058,0.0362112745642662,298.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.4860267341136932,0.050000000745058,0.0490271337330341,298.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.4860267341136932,0.050000000745058,0.2325636148452758,284.7746887207031,284.95001220703125,294.3012390136719,293.2509460449219,294.2908935546875,298.3807983398437,284.8068542480469,1.0,0.1875151693820953,1.0,1.0,0.0,1.0,-0.4960787296295166,0.4960783720016479,3.523879854583356e-07,0.3497899174690246,0.6300780773162842,0.6300780773162842,0.0,43.55245590209961,48.0,11593.490234375,-0.0,43.736934661865234,1.0,283.1507568359375,284.7030639648437,296.0340881347656,296.9511413574219,293.1499938964844,293.1499938964844,283.1499938964844,25266.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434631735086441,1.0,0.0,0.0,1.750265121459961,1.750273585319519,2.0440948844679962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.67236328125,0.0,230.00498962402344,1895.4371337890625,0.0,341.6065673828125,0.4728361964225769,1.0,0.0,3.0,1.0,0.0
17907180,298.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.4837298393249511,0.050000000745058,0.0465996339917182,298.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.4837298393249511,0.050000000745058,0.0490716584026813,298.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.4837298393249511,0.050000000745058,0.036244161427021,298.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.4837298393249511,0.050000000745058,0.0490716584026813,298.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.4837298393249511,0.050000000745058,0.2327748239040374,284.9197998046875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3448791503906,284.9418029785156,1.0,0.1889735609292984,1.0,1.0,0.0,1.0,-0.49652960896492,0.4965292513370514,3.5292478628434765e-07,0.3504671454429626,0.659835696220398,0.659835696220398,0.0,44.68660736083984,36.0,11789.4970703125,-0.0,44.74713134765625,1.0,283.150146484375,284.8466491699219,296.1098327636719,296.985595703125,293.1499938964844,293.1499938964844,283.1499938964844,20807.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393638014793396,1.0,0.0,0.0,1.660470962524414,1.6604783535003662,1.8397379619727882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.27978515625,0.0,189.80935668945312,1895.4371337890625,0.0,264.6470947265625,0.446098655462265,1.0,0.0,3.0,1.0,0.0
17907240,298.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.4837298393249511,0.050000000745058,0.0465996339917182,298.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.4837298393249511,0.050000000745058,0.0490716584026813,298.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.4837298393249511,0.050000000745058,0.036244161427021,298.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.4837298393249511,0.050000000745058,0.0490716584026813,298.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.4837298393249511,0.050000000745058,0.2327748239040374,284.9197998046875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3448791503906,284.9418029785156,1.0,0.1889735609292984,1.0,1.0,0.0,1.0,-0.49652960896492,0.4965292513370514,3.5292478628434765e-07,0.3504671454429626,0.659835696220398,0.659835696220398,0.0,44.68660736083984,36.0,11789.4970703125,-0.0,44.74713134765625,1.0,283.150146484375,284.8466491699219,296.1098327636719,296.985595703125,293.1499938964844,293.1499938964844,283.1499938964844,20807.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393638014793396,1.0,0.0,0.0,1.660470962524414,1.6604783535003662,1.8397379619727882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.27978515625,0.0,189.80935668945312,1895.4371337890625,0.0,264.6470947265625,0.446098655462265,1.0,0.0,3.0,1.0,0.0
17907300,298.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4849739074707031,0.050000000745058,0.0465766675770282,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4849739074707031,0.050000000745058,0.0490474738180637,298.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4849739074707031,0.050000000745058,0.0362262949347496,298.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4849739074707031,0.050000000745058,0.0490474738180637,298.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4849739074707031,0.050000000745058,0.232660099864006,284.94873046875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3319091796875,284.9542541503906,1.0,0.1877592951059341,1.0,1.0,0.0,1.0,-0.4962849617004394,0.4962846338748932,3.527939611558395e-07,0.3504572510719299,0.6750817894935608,0.6750817894935608,0.0,44.07415008544922,36.0,11844.3955078125,-0.0,44.20123291015625,1.0,283.1500549316406,284.84783935546875,296.1972961425781,297.072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18823.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842499554157257,1.0,0.0,0.0,1.668503999710083,1.6685110330581665,1.8575818216959306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.9287109375,0.0,185.102279663086,1895.4371337890625,0.0,248.83474731445312,0.4451400637626648,1.0,0.0,3.0,1.0,0.0
17907360,298.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.487524926662445,0.050000000745058,0.0465300977230072,298.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.487524926662445,0.050000000745058,0.0489984340965747,298.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.487524926662445,0.050000000745058,0.0361900776624679,298.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.487524926662445,0.050000000745058,0.0489984340965747,298.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.487524926662445,0.050000000745058,0.2324274778366089,284.9549560546875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.32147216796875,284.9555969238281,1.0,0.1854455322027206,1.0,1.0,0.0,1.0,-0.4957887530326843,0.4957883954048157,3.524500300500222e-07,0.350261926651001,0.6801720857620239,0.6801720857620239,0.0,42.83062362670898,25.0,11872.955078125,-0.0,43.09452438354492,1.0,283.1500244140625,284.8447570800781,296.282958984375,297.1639709472656,293.1499938964844,293.1499938964844,283.1499938964844,18233.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811796605587005,1.0,0.0,0.0,1.6749484539031982,1.6749553680419922,1.8719588013027533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.029296875,0.0,184.7276306152344,1895.4371337890625,0.0,243.7694549560547,0.4448780119419098,1.0,0.0,3.0,1.0,0.0
17907420,298.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.49114590883255,0.1659704148769378,0.0464658290147781,298.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.49114590883255,0.050000000745058,0.0489307530224323,298.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.49114590883255,0.050000000745058,0.0361400879919528,298.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.49114590883255,0.050000000745058,0.0489307530224323,298.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.49114590883255,0.050000000745058,0.2321064323186874,284.9559631347656,284.95001220703125,294.53125,293.372314453125,294.5209045410156,298.3131103515625,284.95635986328125,1.0,0.1822956949472427,1.0,1.0,0.0,1.0,-0.4951039850711822,0.4951036274433136,3.519474489621644e-07,0.3499295711517334,0.6827154159545898,0.6827154159545898,0.0,41.113746643066406,25.0,11893.4912109375,-0.0,41.57008743286133,1.0,283.1500244140625,284.8440246582031,296.3556823730469,297.2455749511719,293.1499938964844,293.1499938964844,283.1499938964844,18019.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823194801807403,1.0,0.0,0.0,1.6783095598220823,1.6783164739608765,1.8794793277265853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.29150390625,0.0,184.8536529541016,1895.4371337890625,0.0,245.64431762695312,0.4450307190418243,1.0,0.0,3.0,1.0,0.0
17907480,298.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.773281991481781,0.1640781015157699,0.1399881243705749,298.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.5209057331085205,0.050000000745058,0.048501867800951,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7429108023643494,0.1609313338994979,0.0963112860918045,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.5209057331085205,0.050000000745058,0.048501867800951,298.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.5209057331085205,0.050000000745058,0.2300719916820526,285.04449462890625,284.95001220703125,294.5767822265625,293.3959045410156,294.5688781738281,298.2781677246094,285.1688537597656,1.0,0.1811528205871582,1.0,1.0,0.0,1.0,-0.6758129000663757,0.6758123636245728,5.2035346698176e-07,0.48664191365242,0.7499372959136963,0.7499372959136963,0.0,31.70858764648437,28.0,14723.677734375,-0.0,54.10387420654297,1.0,283.1499938964844,285.1045837402344,296.4281311035156,297.3792419433594,293.1499938964844,293.1499938964844,283.1499938964844,16229.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876426517963409,1.0,0.0,0.0,1.720291256904602,1.7202980518341064,1.974682959371421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.2890625,0.0,189.54473876953125,1895.4371337890625,0.0,254.49009704589844,0.4514442980289459,1.0,0.0,3.0,1.0,0.0
17907540,298.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8229334354400635,0.1576301306486129,0.1428028047084808,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8106713891029358,0.150625079870224,0.1434380263090133,298.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.8201352953910828,0.155842125415802,0.1098646894097328,298.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.5560755133628845,0.1499054133892059,0.0481982864439487,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.5560755133628845,0.050000000745058,0.2286319285631179,285.5145263671875,284.95001220703125,294.666748046875,293.4421081542969,294.660400390625,298.1100158691406,285.5284118652344,1.0,0.1829792857170105,1.0,1.0,0.0,1.0,-0.8076148629188538,0.8076142072677612,6.666541025879269e-07,0.5916732549667358,1.0,1.0,0.0,25.294307708740234,28.0,18549.2265625,-0.0,64.81224060058594,1.0,283.1499938964844,285.248779296875,296.723876953125,297.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,10169.5244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443262368440628,1.0,0.0,0.0,2.124002695083618,2.1240105628967285,3.0102563641776214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.50537109375,0.0,293.3166198730469,1895.4371337890625,0.0,359.9514465332031,0.5264137983322144,1.0,0.0,3.0,1.0,0.0
17907600,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.8233127593994141,0.1576473712921142,0.1427642554044723,298.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.8112478256225586,0.1505037993192672,0.1434990018606186,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.8205140829086304,0.1558438092470169,0.1098344698548317,298.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.5621346831321716,0.1501169800758361,0.0493902005255222,297.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.5564663410186768,0.050000000745058,0.2286191582679748,285.5165710449219,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1078491210937,285.52838134765625,1.0,0.1830316036939621,1.0,1.0,0.0,1.0,-0.8089359402656555,0.808935284614563,6.680920137114299e-07,0.5924966335296631,1.0,1.0,0.0,25.23664283752441,46.0,18573.017578125,-0.0,64.94413757324219,1.0,283.1499938964844,285.2467041015625,296.7281494140625,297.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,10212.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446573257446289,1.0,0.0,0.0,2.128553628921509,2.128561496734619,3.02317005207442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.45751953125,0.0,295.2044372558594,1895.4371337890625,0.0,363.0006103515625,0.5304977893829346,1.0,0.0,3.0,1.0,0.0
17907660,298.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.8509761691093445,0.1603978127241134,0.1437465697526931,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.831969141960144,0.1474178284406662,0.1409370601177215,298.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8469235301017761,0.1577043682336807,0.1101541593670845,297.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8310823440551758,0.147779107093811,0.1404546946287155,297.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.5785890221595764,0.1389685273170471,0.2279676795005798,285.62872314453125,284.95001220703125,294.7380676269531,293.47833251953125,294.73248291015625,298.0355834960937,285.6415100097656,1.0,0.1914665251970291,1.0,1.0,0.0,1.0,-0.9160809516906738,0.916080117225647,8.038617238526058e-07,0.6795843243598938,1.0,1.0,0.0,22.92815399169922,46.0,20839.65625,-0.0,79.58348846435547,1.0,283.1499938964844,285.3009948730469,296.82574462890625,298.2500915527344,293.1499938964844,293.1499938964844,283.1499938964844,12155.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005627870559692,1.0,0.0,0.0,2.322273731231689,2.3222830295562744,3.598488831357827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.82080078125,0.0,383.3594055175781,1895.4371337890625,0.0,508.65142822265625,0.5747140645980835,1.0,0.0,3.0,1.0,0.0
17907720,298.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.9028499722480774,0.162594586610794,0.1083390414714813,297.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.973256528377533,0.1475789994001388,0.1400086134672165,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.9028499722480774,0.1593759655952453,0.0842636972665786,297.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.9732074737548828,0.1466186791658401,0.1399863213300705,297.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.8479568958282471,0.139713168144226,0.4489945769309997,285.6768493652344,284.95001220703125,294.7600402832031,293.4894104003906,294.755126953125,298.0038452148437,285.7413330078125,1.0,0.1974478363990783,1.0,1.0,0.0,1.0,-1.0651512145996094,1.0651501417160034,1.0174168210141945e-06,0.7978591322898865,1.0,1.0,0.0,15.111631393432615,66.0,22938.677734375,-0.0,100.0009994506836,1.0,283.1499938964844,285.4072265625,296.83233642578125,298.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,12677.2568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166993141174316,1.0,0.0,0.0,2.3715736865997314,2.3715834617614746,3.75289658904876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.83544921875,0.0,408.2966918945313,1895.4371337890625,0.0,560.89501953125,0.5895805954933167,1.0,0.0,3.0,1.0,0.0
17907780,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8796009421348572,0.175399899482727,0.0921063497662544,297.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.8796009421348572,0.1525419354438781,0.0969924181699752,298.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8796009421348572,0.168925330042839,0.0716382712125778,297.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.8796009421348572,0.1486656218767166,0.0969924181699752,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.9755512475967408,0.1355637460947036,0.6138899922370911,285.9522705078125,284.95001220703125,294.81207275390625,293.5155029296875,294.8076171875,298.0385131835937,285.9775390625,1.0,0.210374504327774,1.0,1.0,0.0,1.0,-1.158738613128662,1.1587374210357666,1.1711824754456757e-06,0.8753865957260132,1.0,1.0,0.0,15.392303466796877,66.0,25259.19140625,-0.0,119.82064819335938,1.0,283.1499938964844,285.5535888671875,296.8585205078125,298.5220947265625,293.1499938964844,293.1499938964844,283.1499938964844,14069.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557022094726562,1.0,0.0,0.0,2.498379230499268,2.498389959335327,4.164952827068191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.5458984375,0.0,477.354736328125,1895.4371337890625,0.0,710.780517578125,0.6176087856292725,1.0,0.0,3.0,1.0,0.0
17907840,298.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.893485426902771,0.1820673793554306,0.1015020683407783,297.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.893485426902771,0.1558352559804916,0.1068865656852722,298.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.893485426902771,0.1738844513893127,0.078946053981781,297.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.9581078290939332,0.149374634027481,0.1290349662303924,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9540859460830688,0.1328581422567367,0.604921281337738,286.0370178222656,284.95001220703125,294.8514709472656,293.5350952148437,294.8472900390625,298.02264404296875,286.0575561523437,1.0,0.2217849344015121,1.0,1.0,0.0,1.0,-1.2235525846481323,1.2235512733459473,1.284929226130771e-06,0.9275720715522766,1.0,1.0,0.0,16.90721321105957,86.0,26529.302734375,-0.0,139.8956756591797,1.0,283.1499938964844,285.6024780273437,296.85870361328125,298.6219177246094,293.1499938964844,293.1499938964844,283.1499938964844,14914.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825268030166626,1.0,0.0,0.0,2.57230544090271,2.572316646575928,4.4150780809104617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.2568359375,0.0,520.9953002929688,1895.4371337890625,0.0,836.12109375,0.6383803486824036,1.0,0.0,3.0,1.0,0.0
17907900,298.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.9111070036888124,0.1870800405740738,0.1144566312432289,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.9817615747451782,0.1566855013370514,0.1483960598707199,298.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.9111070036888124,0.1775790750980377,0.0890218243002891,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.9664746522903442,0.1483061611652374,0.1411500126123428,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.9241571426391602,0.1307929754257202,0.5933664441108704,286.134521484375,284.95001220703125,294.89715576171875,293.55767822265625,294.8932189941406,297.99334716796875,286.1541748046875,1.0,0.2367585003376007,1.0,1.0,0.0,1.0,-1.3085850477218628,1.3085836172103882,1.4446854947891552e-06,0.9957278966903688,1.0,1.0,0.0,19.029449462890625,86.0,28168.6953125,-0.0,169.53077697753906,1.0,283.1499938964844,285.6607666015625,296.8437805175781,298.7128295898437,293.1499938964844,293.1499938964844,283.1499938964844,16041.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609138548374176,1.0,0.0,0.0,2.6677489280700684,2.6677613258361816,4.748793287490116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.7587890625,0.0,581.1674194335938,1895.4371337890625,0.0,980.8682250976562,0.6588263511657715,1.0,0.0,3.0,1.0,0.0
17907960,298.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.99279123544693,0.1878054738044738,0.1689634025096893,297.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.9352423548698424,0.1563922613859176,0.1484892815351486,297.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.9770956039428712,0.1764397621154785,0.1241877600550651,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.9152297973632812,0.1476650983095169,0.1404293775558471,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.875556230545044,0.1296741366386413,0.5866791009902954,286.23553466796875,284.95001220703125,294.9427795410156,293.5800476074219,294.9390869140625,297.9427795410156,286.2548828125,1.0,0.2530607879161834,1.0,1.0,0.0,1.0,-1.388750672340393,1.388749122619629,1.6069391222117702e-06,1.06005859375,1.0,1.0,0.0,22.55317115783692,106.0,29677.046875,-0.0,208.09523010253903,1.0,283.1499938964844,285.7265319824219,296.82574462890625,298.78857421875,293.1499938964844,293.1499938964844,283.1499938964844,16916.25390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631528913974762,1.0,0.0,0.0,2.739530086517334,2.739542961120605,5.007782988286635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.544921875,0.0,629.353515625,1895.4371337890625,0.0,1118.021484375,0.6790593862533569,1.0,0.0,3.0,1.0,0.0
17908020,297.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.8507882952690125,0.1858892738819122,0.1669223457574844,297.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.808306872844696,0.1575191468000412,0.1494940817356109,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.8369019031524658,0.1764921396970749,0.1232743039727211,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.7919458746910095,0.148191899061203,0.1408161520957946,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.7560397982597351,0.1285808235406875,0.5820080041885376,286.19500732421875,284.95001220703125,295.03387451171875,293.6242370605469,295.0302734375,297.8367919921875,286.1943054199219,1.0,0.2847436964511871,1.0,1.0,0.0,1.0,-1.4855742454528809,1.4855724573135376,1.808048409657204e-06,1.1278460025787354,1.0,1.0,0.0,36.62544631958008,94.0,30950.9765625,-0.0,262.5531616210937,1.0,283.1499938964844,285.6420288085937,296.7811889648437,298.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18720.814453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637855768203735,1.0,0.0,0.0,2.8819494247436523,2.8819637298583984,5.541994028135377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.3359375,0.0,732.6991577148438,1895.4371337890625,0.0,1337.5228271484375,0.713738739490509,1.0,0.0,3.0,1.0,0.0
17908080,297.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.8507882952690125,0.1858892738819122,0.1669223457574844,297.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.808306872844696,0.1575191468000412,0.1494940817356109,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.8369019031524658,0.1764921396970749,0.1232743039727211,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.7919458746910095,0.148191899061203,0.1408161520957946,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.7560397982597351,0.1285808235406875,0.5820080041885376,286.19500732421875,284.95001220703125,295.03387451171875,293.6242370605469,295.0302734375,297.8367919921875,286.1943054199219,1.0,0.2847436964511871,1.0,1.0,0.0,1.0,-1.4855742454528809,1.4855724573135376,1.808048409657204e-06,1.1278460025787354,1.0,1.0,0.0,36.62544631958008,94.0,30950.9765625,-0.0,262.5531616210937,1.0,283.1499938964844,285.6420288085937,296.7811889648437,298.83184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18720.814453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637855768203735,1.0,0.0,0.0,2.8819494247436523,2.8819637298583984,5.541994028135377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.3359375,0.0,732.6991577148438,1895.4371337890625,0.0,1337.5228271484375,0.713738739490509,1.0,0.0,3.0,1.0,0.0
17908140,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.76120525598526,0.1873417794704437,0.1693625450134277,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.7236874103546143,0.1592783331871032,0.1519521921873092,297.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.7485450506210327,0.1776372641324997,0.1250914931297302,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.7092913389205933,0.149493783712387,0.1428259313106537,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.673163890838623,0.1283332854509353,0.5846223831176758,286.2113037109375,284.95001220703125,295.1148376464844,293.6628723144531,295.1112060546875,297.7711486816406,286.20880126953125,1.0,0.2980113625526428,1.0,1.0,0.0,1.0,-1.4088126420974731,1.4088109731674194,1.6498892136951326e-06,1.0767163038253784,1.0,1.0,0.0,57.62422561645508,94.0,30993.193359375,-0.0,297.59942626953125,1.0,283.1499938964844,285.6276550292969,296.73797607421875,298.8282775878906,293.1499938964844,293.1499938964844,283.1499938964844,20201.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751323938369751,1.0,0.0,0.0,2.9937472343444824,2.993762731552124,5.980308515063371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.93603515625,0.0,821.3195190429688,1895.4371337890625,0.0,1420.302490234375,0.7380456924438477,1.0,0.0,3.0,1.0,0.0
17908200,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.75882887840271,0.1877480894327163,0.169686734676361,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.721529483795166,0.1595527678728103,0.1522333770990371,297.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.7461947202682495,0.1779245138168335,0.1252825856208801,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.7068607211112976,0.1497154682874679,0.1430557519197464,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091979980469,0.6705605983734131,0.1283663511276245,0.5848570466041565,286.2085266113281,284.95001220703125,295.1247863769531,293.6675720214844,295.1211853027344,297.76519775390625,286.2064514160156,1.0,0.2993278801441192,1.0,1.0,0.0,1.0,-1.41032612323761,1.4103245735168457,1.6531007531739306e-06,1.0779129266738892,1.0,1.0,0.0,58.65915298461914,82.0,31052.087890625,-0.0,300.7465515136719,1.0,283.1499938964844,285.6236572265625,296.736083984375,298.8285827636719,293.1499938964844,293.1499938964844,283.1499938964844,20337.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759731769561768,1.0,0.0,0.0,3.003845930099488,3.003861427307129,6.020722480570839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.06103515625,0.0,829.6591796875,1895.4371337890625,0.0,1426.5435791015625,0.743463933467865,1.0,0.0,3.0,1.0,0.0
