time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908260,297.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.7499846816062927,0.1922678351402282,0.173540398478508,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.7120193839073181,0.162291333079338,0.1549228131771087,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.7365739941596985,0.1811153590679168,0.1274530291557312,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.6961802840232849,0.151994913816452,0.1453010737895965,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.6582951545715332,0.1289987117052078,0.5879735946655273,286.1861572265625,284.95001220703125,295.2154846191406,293.7100524902344,295.2119140625,297.7206115722656,286.1859130859375,1.0,0.3074810206890106,1.0,1.0,0.0,1.0,-1.4272207021713257,1.4272189140319824,1.6892665826162556e-06,1.091308832168579,1.0,1.0,0.0,64.51116180419922,70.0,31682.498046875,-0.0,322.4682006835937,1.0,283.1499938964844,285.5850830078125,296.7412109375,298.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,21820.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815292239189148,1.0,0.0,0.0,3.111408233642578,3.1114249229431152,6.459624728449853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.92529296875,0.0,922.0147705078124,1895.4371337890625,0.0,1468.1458740234375,0.7697268724441528,1.0,0.0,3.0,1.0,0.0
17908320,297.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.7499846816062927,0.1922678351402282,0.173540398478508,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.7120193839073181,0.162291333079338,0.1549228131771087,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.7365739941596985,0.1811153590679168,0.1274530291557312,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.6961802840232849,0.151994913816452,0.1453010737895965,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.6582951545715332,0.1289987117052078,0.5879735946655273,286.1861572265625,284.95001220703125,295.2154846191406,293.7100524902344,295.2119140625,297.7206115722656,286.1859130859375,1.0,0.3074810206890106,1.0,1.0,0.0,1.0,-1.4272207021713257,1.4272189140319824,1.6892665826162556e-06,1.091308832168579,1.0,1.0,0.0,64.51116180419922,70.0,31682.498046875,-0.0,322.4682006835937,1.0,283.1499938964844,285.5850830078125,296.7412109375,298.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,21820.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815292239189148,1.0,0.0,0.0,3.111408233642578,3.1114249229431152,6.459624728449853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.92529296875,0.0,922.0147705078124,1895.4371337890625,0.0,1468.1458740234375,0.7697268724441528,1.0,0.0,3.0,1.0,0.0
17908380,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.7566909790039062,0.1976076364517212,0.1781925857067108,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.7165102362632751,0.1653477549552917,0.1577429324388504,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.7414189577102661,0.1849186718463897,0.1300240606069564,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.7005218863487244,0.1546196937561035,0.1477085649967193,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.6602553725242615,0.1301098763942718,0.5924661755561829,286.17974853515625,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6880187988281,286.1804504394531,1.0,0.3097542524337768,1.0,1.0,0.0,1.0,-1.4475593566894531,1.4475576877593994,1.7335161146547762e-06,1.1074626445770264,1.0,1.0,0.0,64.75992584228516,58.0,32352.916015625,-0.0,332.50732421875,1.0,283.1499938964844,285.5609436035156,296.7747497558594,298.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,23196.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858713626861572,1.0,0.0,0.0,3.2080225944519043,3.208040237426758,6.867016963951755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.49951171875,0.0,1010.5999145507812,1895.4371337890625,0.0,1501.08642578125,0.7933504581451416,1.0,0.0,3.0,1.0,0.0
17908440,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.7566909790039062,0.1976076364517212,0.1781925857067108,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.7165102362632751,0.1653477549552917,0.1577429324388504,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.7414189577102661,0.1849186718463897,0.1300240606069564,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.7005218863487244,0.1546196937561035,0.1477085649967193,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.6602553725242615,0.1301098763942718,0.5924661755561829,286.17974853515625,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6880187988281,286.1804504394531,1.0,0.3097542524337768,1.0,1.0,0.0,1.0,-1.4475593566894531,1.4475576877593994,1.7335161146547762e-06,1.1074626445770264,1.0,1.0,0.0,64.75992584228516,58.0,32352.916015625,-0.0,332.50732421875,1.0,283.1499938964844,285.5609436035156,296.7747497558594,298.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,23196.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858713626861572,1.0,0.0,0.0,3.2080225944519043,3.208040237426758,6.867016963951755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.49951171875,0.0,1010.5999145507812,1895.4371337890625,0.0,1501.08642578125,0.7933504581451416,1.0,0.0,3.0,1.0,0.0
17908500,297.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.7642044425010681,0.2004048824310302,0.1806095689535141,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.7223308086395264,0.1669434458017349,0.1591685265302658,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.7476918697357178,0.1869150698184967,0.1313524544239044,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.7066793441772461,0.1560049504041671,0.1489342600107193,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.178955078125,0.6650159955024719,0.1307783424854278,0.5950133204460144,286.17889404296875,284.95001220703125,295.3510437011719,293.7720642089844,295.3475952148437,297.6744384765625,286.1789245605469,1.0,0.3092542588710785,1.0,1.0,0.0,1.0,-1.4582959413528442,1.458294153213501,1.7571779835634516e-06,1.1159907579421997,1.0,1.0,0.0,63.319942474365234,58.0,32714.396484375,0.0,333.9965515136719,1.0,283.1499938964844,285.5489501953125,296.7961730957031,298.9667053222656,293.1499938964844,293.1499938964844,283.1499938964844,23966.25390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883233785629272,1.0,0.0,0.0,3.2607991695404053,3.260817527770996,7.094820375641575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.57470703125,0.0,1061.3026123046875,1895.4371337890625,0.0,1519.849853515625,0.8034793138504028,1.0,0.0,3.0,1.0,0.0
17908560,297.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.7742645144462585,0.2032446414232254,0.1830449551343917,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.7300822734832764,0.1685623675584793,0.1605910211801529,297.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.756329357624054,0.1889359802007675,0.1326824426651001,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.7148497104644775,0.1574152559041977,0.1501590758562088,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.6720330119132996,0.1314923614263534,0.5976585149765015,286.1825561523437,284.95001220703125,295.3961181640625,293.7922668457031,295.3926696777344,297.6621398925781,286.1836853027344,1.0,0.3079173266887665,1.0,1.0,0.0,1.0,-1.469171404838562,1.4691696166992188,1.7813583781389752e-06,1.1246274709701538,1.0,1.0,0.0,61.09476852416992,46.0,33030.8046875,0.0,333.5929870605469,1.0,283.1499938964844,285.54559326171875,296.8175354003906,299.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,24482.185546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909274458885193,1.0,0.0,0.0,3.295710563659668,3.295729398727417,7.247553526212869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.42333984375,0.0,1095.7572021484375,1895.4371337890625,0.0,1539.90283203125,0.8148238658905029,1.0,0.0,3.0,1.0,0.0
17908620,297.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.7932226657867432,0.2073748558759689,0.1865624338388443,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.7448370456695557,0.1709111332893371,0.1626242697238922,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.185791015625,0.7731038928031921,0.1918570548295974,0.1345846951007843,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7292336821556091,0.1594688147306442,0.1519117504358291,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.6860642433166504,0.1325683742761612,0.6015453934669495,286.1858215332031,284.95001220703125,295.4608764648437,293.8209228515625,295.4574890136719,297.6461181640625,286.1867370605469,1.0,0.3048493564128876,1.0,1.0,0.0,1.0,-1.484887719154358,1.4848859310150146,1.8166787185691648e-06,1.1371045112609863,1.0,1.0,0.0,56.84477615356445,46.0,33527.99609375,0.0,330.35626220703125,1.0,283.1499938964844,285.5348815917969,296.848388671875,299.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,25454.736328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949789524078369,1.0,0.0,0.0,3.3605339527130127,3.36055326461792,7.535461463703541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.5810546875,0.0,1161.69482421875,1895.4371337890625,0.0,1571.3553466796875,0.8278175592422485,1.0,0.0,3.0,1.0,0.0
17908680,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.8020735383033752,0.2089894711971283,0.1879292130470276,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18927001953125,0.7519603967666626,0.1718261837959289,0.1634074598550796,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893615722656,0.7811470627784729,0.1929916739463806,0.1353170722723007,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.7358971238136292,0.1602708548307418,0.1525874733924865,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.6928353309631348,0.1329963058233261,0.6030605435371399,286.1894226074219,284.95001220703125,295.48602294921875,293.8319396972656,295.4826354980469,297.6403503417969,286.1907958984375,1.0,0.3033559620380401,1.0,1.0,0.0,1.0,-1.490977168083191,1.4909753799438477,1.830483483900025e-06,1.1419368982315063,1.0,1.0,0.0,54.9256591796875,34.0,33702.3671875,0.0,328.383544921875,1.0,283.1499938964844,285.5345153808594,296.8597412109375,299.0899963378906,293.1499938964844,293.1499938964844,283.1499938964844,25720.056640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965608596801758,1.0,0.0,0.0,3.378002405166626,3.3780219554901123,7.614005426148651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.42041015625,0.0,1179.9051513671875,1895.4371337890625,0.0,1583.718505859375,0.8349903225898743,1.0,0.0,3.0,1.0,0.0
17908740,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.8394887447357178,0.2147674113512039,0.1927933394908905,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986694335937,0.7863775491714478,0.1750776916742324,0.1661583185195922,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.817798376083374,0.19700787961483,0.1378862708806991,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986083984375,0.7679813504219055,0.1631275415420532,0.1549628227949142,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1984558105469,0.7231689691543579,0.1345407962799072,0.6084092855453491,286.1988525390625,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.6213684082031,286.2003173828125,1.0,0.2968358397483825,1.0,1.0,0.0,1.0,-1.5124765634536743,1.5124746561050415,1.879757633105328e-06,1.1589908599853516,1.0,1.0,0.0,47.06344223022461,25.0,34361.31640625,0.0,318.45428466796875,1.0,283.1499938964844,285.5262145996094,296.89910888671875,299.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,26920.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702327311038971,1.0,0.0,0.0,3.455904245376587,3.4559247493743896,7.969235866767121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.60107421875,0.0,1263.43359375,1895.4371337890625,0.0,1629.168212890625,0.8540956974029541,1.0,0.0,3.0,1.0,0.0
17908800,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.8394887447357178,0.2147674113512039,0.1927933394908905,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986694335937,0.7863775491714478,0.1750776916742324,0.1661583185195922,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.817798376083374,0.19700787961483,0.1378862708806991,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986083984375,0.7679813504219055,0.1631275415420532,0.1549628227949142,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1984558105469,0.7231689691543579,0.1345407962799072,0.6084092855453491,286.1988525390625,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.6213684082031,286.2003173828125,1.0,0.2968358397483825,1.0,1.0,0.0,1.0,-1.5124765634536743,1.5124746561050415,1.879757633105328e-06,1.1589908599853516,1.0,1.0,0.0,47.06344223022461,25.0,34361.31640625,0.0,318.45428466796875,1.0,283.1499938964844,285.5262145996094,296.89910888671875,299.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,26920.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702327311038971,1.0,0.0,0.0,3.455904245376587,3.4559247493743896,7.969235866767121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.60107421875,0.0,1263.43359375,1895.4371337890625,0.0,1629.168212890625,0.8540956974029541,1.0,0.0,3.0,1.0,0.0
17908860,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.8924562931060791,0.2205358147621154,0.1976459622383117,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.8330832123756409,0.1782769113779068,0.1688567548990249,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.8654136657714844,0.2009398639202118,0.1403950005769729,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.8148152828216553,0.1659441441297531,0.1572976857423782,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.7627130150794983,0.136074498295784,0.6137074828147888,286.2098693847656,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.6044311523437,286.21142578125,1.0,0.2900266945362091,1.0,1.0,0.0,1.0,-1.5337172746658323,1.5337152481079102,1.929256995936157e-06,1.175824522972107,1.0,1.0,0.0,38.90910339355469,25.0,35009.1328125,0.0,307.3046264648437,1.0,283.1499938964844,285.51983642578125,296.9361572265625,299.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,28093.072265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079585790634155,1.0,0.0,0.0,3.530397415161133,3.530418872833252,8.316497996929684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.05712890625,0.0,1346.908935546875,1895.4371337890625,0.0,1674.1181640625,0.87237548828125,1.0,0.0,3.0,1.0,0.0
17908920,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.8924562931060791,0.2205358147621154,0.1976459622383117,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.8330832123756409,0.1782769113779068,0.1688567548990249,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.8654136657714844,0.2009398639202118,0.1403950005769729,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.8148152828216553,0.1659441441297531,0.1572976857423782,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.7627130150794983,0.136074498295784,0.6137074828147888,286.2098693847656,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.6044311523437,286.21142578125,1.0,0.2900266945362091,1.0,1.0,0.0,1.0,-1.5337172746658323,1.5337152481079102,1.929256995936157e-06,1.175824522972107,1.0,1.0,0.0,38.90910339355469,25.0,35009.1328125,0.0,307.3046264648437,1.0,283.1499938964844,285.51983642578125,296.9361572265625,299.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,28093.072265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079585790634155,1.0,0.0,0.0,3.530397415161133,3.530418872833252,8.316497996929684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.05712890625,0.0,1346.908935546875,1895.4371337890625,0.0,1674.1181640625,0.87237548828125,1.0,0.0,3.0,1.0,0.0
17908980,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.955661952495575,0.2262599468231201,0.2025537639856338,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.8823742270469666,0.1813916563987732,0.1715751141309738,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.920841634273529,0.2047538459300995,0.1428952366113662,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.8612785339355469,0.1686869859695434,0.159662976861,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8078107237815857,0.1375579684972763,0.6192619204521179,286.2226867675781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5889892578125,286.2243957519531,1.0,0.2863018810749054,1.0,1.0,0.0,1.0,-1.5553818941116333,1.555379867553711,1.980581373572932e-06,1.1929762363433838,1.0,1.0,0.0,33.10307312011719,25.0,35658.0,0.0,302.21630859375,1.0,283.1499938964844,285.5155029296875,296.9718017578125,299.32208251953125,293.1499938964844,293.1499938964844,283.1499938964844,29247.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134028673171997,1.0,0.0,0.0,3.60221529006958,3.6022374629974365,8.658299748276477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.7431640625,0.0,1430.7919921875,1895.4371337890625,0.0,1718.088623046875,0.8900059461593628,1.0,0.0,3.0,1.0,0.0
17909040,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.955661952495575,0.2262599468231201,0.2025537639856338,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.8823742270469666,0.1813916563987732,0.1715751141309738,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.920841634273529,0.2047538459300995,0.1428952366113662,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.8612785339355469,0.1686869859695434,0.159662976861,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8078107237815857,0.1375579684972763,0.6192619204521179,286.2226867675781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5889892578125,286.2243957519531,1.0,0.2863018810749054,1.0,1.0,0.0,1.0,-1.5553818941116333,1.555379867553711,1.980581373572932e-06,1.1929762363433838,1.0,1.0,0.0,33.10307312011719,25.0,35658.0,0.0,302.21630859375,1.0,283.1499938964844,285.5155029296875,296.9718017578125,299.32208251953125,293.1499938964844,293.1499938964844,283.1499938964844,29247.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134028673171997,1.0,0.0,0.0,3.60221529006958,3.6022374629974365,8.658299748276477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.7431640625,0.0,1430.7919921875,1895.4371337890625,0.0,1718.088623046875,0.8900059461593628,1.0,0.0,3.0,1.0,0.0
17909100,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.9843594431877136,0.2290970683097839,0.2050128877162933,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.9095100164413452,0.1829091161489486,0.1729257106781005,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.9524429440498352,0.2066083550453186,0.1441302597522735,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22802734375,0.8869166970252991,0.1700221449136734,0.1608405709266662,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279052734375,0.8296623826026917,0.1382709443569183,0.6220502257347107,286.2281799316406,284.95001220703125,295.798095703125,293.9624938964844,295.7949523925781,297.5816345214844,286.2291564941406,1.0,0.2851969301700592,1.0,1.0,0.0,1.0,-1.5662001371383667,1.566198229789734,2.006532440645969e-06,1.2015390396118164,1.0,1.0,0.0,30.88322830200196,25.0,36000.9140625,0.0,301.4194641113281,1.0,283.1499938964844,285.5106811523437,296.9895324707031,299.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,29948.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160964608192444,1.0,0.0,0.0,3.6451144218444815,3.645137310028076,8.865753216014127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.212890625,0.0,1482.5218505859375,1895.4371337890625,0.0,1740.0245361328125,0.8977346420288086,1.0,0.0,3.0,1.0,0.0
17909160,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.9891157746315002,0.2323407381772995,0.1990239024162292,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.9288591742515564,0.184382289648056,0.1742879003286361,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.970861554145813,0.2084092497825622,0.1453674286603927,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.9036532044410706,0.1713157445192337,0.162032276391983,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8432049751281738,0.1389520168304443,0.6249378323554993,286.2328186035156,284.95001220703125,295.84234619140625,293.98004150390625,295.83917236328125,297.57568359375,286.2330322265625,1.0,0.2842763364315033,1.0,1.0,0.0,1.0,-1.5700503587722778,1.5700483322143557,2.0159920950391097e-06,1.204740047454834,1.0,1.0,0.0,29.698320388793945,28.0,36198.765625,0.0,299.4986572265625,1.0,283.1499938964844,285.5074157714844,297.00592041015625,299.39337158203125,293.1499938964844,293.1499938964844,283.1499938964844,30383.2734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718620240688324,1.0,0.0,0.0,3.671480655670166,3.671504020690918,8.994474569590238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.595703125,0.0,1514.9259033203125,1895.4371337890625,0.0,1760.683837890625,0.9070172905921936,1.0,0.0,3.0,1.0,0.0
17909220,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.987640142440796,0.2392985820770263,0.2009406685829162,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9271119236946106,0.1859807521104812,0.1760827600955963,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.9701495170593262,0.21121846139431,0.1472418159246444,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.9023141860961914,0.1731093823909759,0.1637879014015197,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.8410816192626953,0.139908492565155,0.6293957233428955,286.22265625,284.95001220703125,295.9067077636719,294.0050964355469,295.903564453125,297.5761413574219,286.2216186523437,1.0,0.2835348546504974,1.0,1.0,0.0,1.0,-1.560869216918945,1.560867190361023,1.995061666093534e-06,1.1985323429107666,1.0,1.0,0.0,29.938129425048828,28.0,36314.05859375,0.0,300.25640869140625,1.0,283.1499938964844,285.4859313964844,297.0259704589844,299.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,31308.396484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721565842628479,1.0,0.0,0.0,3.726957082748413,3.7269809246063232,9.268342182622292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.05322265625,0.0,1584.640869140625,1895.4371337890625,0.0,1784.9241943359375,0.9177340269088744,1.0,0.0,3.0,1.0,0.0
17909280,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.9825162291526794,0.2418906986713409,0.18996162712574,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.9418649077415466,0.1868074983358383,0.1766273081302642,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.9828759431838988,0.2121421843767166,0.1479348391294479,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.9160199165344238,0.1737671643495559,0.1643693596124649,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187805175781,0.8519033789634705,0.1402782350778579,0.6308210492134094,286.218505859375,284.95001220703125,295.93048095703125,294.01422119140625,295.9273681640625,297.5762634277344,286.21759033203125,1.0,0.2837526798248291,1.0,1.0,0.0,1.0,-1.5696706771850586,1.5696686506271362,2.0149363990640268e-06,1.2043155431747437,1.0,1.0,0.0,29.12019157409668,46.0,36450.7109375,0.0,298.7773132324219,1.0,283.1499938964844,285.4804382324219,297.0328369140625,299.4411926269531,293.1499938964844,293.1499938964844,283.1499938964844,31528.2890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223851084709167,1.0,0.0,0.0,3.7400221824646,3.740046262741089,9.333438129033312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.37548828125,0.0,1601.3646240234375,1895.4371337890625,0.0,1791.690185546875,0.9238470196723938,1.0,0.0,3.0,1.0,0.0
17909340,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383728027344,0.989565908908844,0.2493272274732589,0.2057393342256546,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.9278895258903505,0.1897223740816116,0.1793825030326843,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23834228515625,0.9710718989372252,0.2152545303106308,0.1501189619302749,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23797607421875,0.9026595950126648,0.1761524081230163,0.1666843444108963,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.8399472236633301,0.1416126638650894,0.6370804905891418,286.23846435546875,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5705871582031,286.24200439453125,1.0,0.2915206551551819,1.0,1.0,0.0,1.0,-1.6039141416549685,1.6039119958877563,2.098397999361623e-06,1.231129765510559,1.0,1.0,0.0,31.18814468383789,49.0,37266.296875,0.0,321.0867919921875,1.0,283.1499938964844,285.48828125,297.0654296875,299.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,32650.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257815003395081,1.0,0.0,0.0,3.806013584136963,3.8060383796691895,9.66571406024741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.1376953125,0.0,1687.6358642578125,1895.4371337890625,0.0,1819.8499755859373,0.940059781074524,1.0,0.0,3.0,1.0,0.0
17909400,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383728027344,0.989565908908844,0.2493272274732589,0.2057393342256546,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.9278895258903505,0.1897223740816116,0.1793825030326843,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23834228515625,0.9710718989372252,0.2152545303106308,0.1501189619302749,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23797607421875,0.9026595950126648,0.1761524081230163,0.1666843444108963,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.8399472236633301,0.1416126638650894,0.6370804905891418,286.23846435546875,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5705871582031,286.24200439453125,1.0,0.2915206551551819,1.0,1.0,0.0,1.0,-1.6039141416549685,1.6039119958877563,2.098397999361623e-06,1.231129765510559,1.0,1.0,0.0,31.18814468383789,49.0,37266.296875,0.0,321.0867919921875,1.0,283.1499938964844,285.48828125,297.0654296875,299.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,32650.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257815003395081,1.0,0.0,0.0,3.806013584136963,3.8060383796691895,9.66571406024741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.1376953125,0.0,1687.6358642578125,1895.4371337890625,0.0,1819.8499755859373,0.940059781074524,1.0,0.0,3.0,1.0,0.0
17909460,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.279052734375,0.9950459599494934,0.2529053092002868,0.2215486764907837,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786560058594,0.9144452214241028,0.1924833804368972,0.1820832192897796,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.959111750125885,0.2184861451387405,0.1525296568870544,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27850341796875,0.8906188011169434,0.1784940212965011,0.1689681112766266,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27801513671875,0.8285697102546692,0.1427899748086929,0.642855167388916,286.2790222167969,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5491638183594,286.2824401855469,1.0,0.2991220653057098,1.0,1.0,0.0,1.0,-1.6421998739242554,1.6421977281570437,2.194707121816464e-06,1.2614810466766355,1.0,1.0,0.0,33.48101806640625,52.0,38197.4453125,0.0,346.0950012207031,1.0,283.1499938964844,285.5069885253906,297.1069030761719,299.6044921875,293.1499938964844,293.1499938964844,283.04998779296875,33770.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314803004264832,1.0,0.0,0.0,3.870729446411133,3.870755195617676,9.997212373491493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.87890625,0.0,1775.1959228515625,1895.4371337890625,0.0,1867.4888916015625,0.9549599289894104,1.0,0.0,3.0,1.0,0.0
17909520,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.279052734375,0.9950459599494934,0.2529053092002868,0.2215486764907837,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786560058594,0.9144452214241028,0.1924833804368972,0.1820832192897796,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.959111750125885,0.2184861451387405,0.1525296568870544,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27850341796875,0.8906188011169434,0.1784940212965011,0.1689681112766266,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27801513671875,0.8285697102546692,0.1427899748086929,0.642855167388916,286.2790222167969,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5491638183594,286.2824401855469,1.0,0.2991220653057098,1.0,1.0,0.0,1.0,-1.6421998739242554,1.6421977281570437,2.194707121816464e-06,1.2614810466766355,1.0,1.0,0.0,33.48101806640625,52.0,38197.4453125,0.0,346.0950012207031,1.0,283.1499938964844,285.5069885253906,297.1069030761719,299.6044921875,293.1499938964844,293.1499938964844,283.04998779296875,33770.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314803004264832,1.0,0.0,0.0,3.870729446411133,3.870755195617676,9.997212373491493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.87890625,0.0,1775.1959228515625,1895.4371337890625,0.0,1867.4888916015625,0.9549599289894104,1.0,0.0,3.0,1.0,0.0
17909580,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.9784868955612184,0.2559865117073059,0.2297291755676269,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30975341796875,0.8881698846817017,0.1950807124376297,0.1847073584794998,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3098449707031,0.9300231337547302,0.2215821743011474,0.1548115164041519,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096923828125,0.865688145160675,0.1807288229465484,0.171238899230957,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.8053131699562073,0.1437624841928482,0.6480605602264404,286.3099060058594,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.52642822265625,286.3110656738281,1.0,0.306429773569107,1.0,1.0,0.0,1.0,-1.6657476425170898,1.6657453775405884,2.255416575280833e-06,1.2802475690841677,1.0,1.0,0.0,37.22052383422852,55.0,38863.77734375,0.0,369.3191833496094,1.0,283.1499938964844,285.51690673828125,297.14111328125,299.6881103515625,293.1499938964844,293.1499938964844,282.75,34712.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380295991897583,1.0,0.0,0.0,3.9243650436401367,3.924391746520996,1.0276189641444944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.068359375,0.0,1850.018798828125,1895.4371337890625,0.0,1922.8175048828125,0.9660516381263732,1.0,0.0,3.0,1.0,0.0
17909640,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.9784868955612184,0.2559865117073059,0.2297291755676269,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30975341796875,0.8881698846817017,0.1950807124376297,0.1847073584794998,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3098449707031,0.9300231337547302,0.2215821743011474,0.1548115164041519,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096923828125,0.865688145160675,0.1807288229465484,0.171238899230957,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.8053131699562073,0.1437624841928482,0.6480605602264404,286.3099060058594,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.52642822265625,286.3110656738281,1.0,0.306429773569107,1.0,1.0,0.0,1.0,-1.6657476425170898,1.6657453775405884,2.255416575280833e-06,1.2802475690841677,1.0,1.0,0.0,37.22052383422852,55.0,38863.77734375,0.0,369.3191833496094,1.0,283.1499938964844,285.51690673828125,297.14111328125,299.6881103515625,293.1499938964844,293.1499938964844,282.75,34712.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380295991897583,1.0,0.0,0.0,3.9243650436401367,3.924391746520996,1.0276189641444944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.068359375,0.0,1850.018798828125,1895.4371337890625,0.0,1922.8175048828125,0.9660516381263732,1.0,0.0,3.0,1.0,0.0
17909700,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.967299461364746,0.2582510411739349,0.2316263318061828,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208312988281,0.8768131732940674,0.1963144838809967,0.1859567016363144,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3209533691406,0.916618585586548,0.2230651527643203,0.1559076458215713,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207397460937,0.8548730611801147,0.1817956715822219,0.1723269373178482,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.7941024899482727,0.1442004144191742,0.6503877639770508,286.321044921875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5188903808594,286.3229675292969,1.0,0.3098694682121277,1.0,1.0,0.0,1.0,-1.6757514476776123,1.6757491827011108,2.2813576379121514e-06,1.2880841493606567,1.0,1.0,0.0,39.14046859741211,55.0,39123.30859375,0.0,380.0318908691406,1.0,283.1499938964844,285.5223693847656,297.1531982421875,299.7173767089844,293.1499938964844,293.1499938964844,282.75,34994.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407800555229187,1.0,0.0,0.0,3.940268278121948,3.9402952194213854,1.0359644875279628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.9736328125,0.0,1872.6014404296875,1895.4371337890625,0.0,1946.2313232421875,0.9698352217674256,1.0,0.0,3.0,1.0,0.0
17909760,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349609375,0.95677250623703,0.2606978416442871,0.2337956428527832,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8666653633117676,0.1975146383047104,0.1871723383665084,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.9050625562667848,0.2245159447193145,0.1569791883230209,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.845298171043396,0.1828363835811615,0.1733889579772949,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7839182019233704,0.1446251273155212,0.6526411175727844,286.3349304199219,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.5124816894531,286.33709716796875,1.0,0.3131917119026184,1.0,1.0,0.0,1.0,-1.6850814819335938,1.6850790977478027,2.305769157828763e-06,1.2954349517822266,1.0,1.0,0.0,41.060340881347656,58.0,39370.91796875,0.0,390.6722717285156,1.0,283.1499938964844,285.52984619140625,297.164306640625,299.744140625,293.1499938964844,293.1499938964844,282.45001220703125,35211.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431182861328125,1.0,0.0,0.0,3.952444076538086,3.952471017837525,1.042376766235975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.498046875,0.0,1890.0145263671875,1895.4371337890625,0.0,1966.2166748046875,0.9727317690849304,1.0,0.0,3.0,1.0,0.0
17909820,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.359619140625,0.9421454071998596,0.2647583186626434,0.2374705523252487,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592834472656,0.8532679677009583,0.1993875652551651,0.1890627890825271,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35943603515625,0.8906131982803345,0.2267906814813614,0.158654510974884,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35919189453125,0.8326679468154907,0.1844636499881744,0.1750445067882537,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587951660156,0.7701987624168396,0.1452884674072265,0.6561406254768372,286.35955810546875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.5035705566406,286.3619384765625,1.0,0.3183426260948181,1.0,1.0,0.0,1.0,-1.6999659538269043,1.6999635696411133,2.34504454965645e-06,1.307159185409546,1.0,1.0,0.0,44.03082656860352,58.0,39755.80078125,0.0,407.6099853515625,1.0,283.1499938964844,285.5442810058594,297.1822509765625,299.7856140136719,293.1499938964844,293.1499938964844,282.45001220703125,35466.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463513612747192,1.0,0.0,0.0,3.966710090637207,3.9667372703552246,1.04991511307162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.82275390625,0.0,1910.55419921875,1895.4371337890625,0.0,1993.9693603515625,0.9761252403259276,1.0,0.0,3.0,1.0,0.0
17909880,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660583496094,0.9388362765312196,0.2657854855060577,0.2384062558412552,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.8503245711326599,0.199849858880043,0.1895285844802856,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658752441406,0.8874016404151917,0.2273527681827545,0.1590680927038192,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656005859375,0.8298718333244324,0.1848652064800262,0.1754526048898697,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.7671499252319336,0.1454519033432006,0.6570019721984863,286.3659973144531,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.5014953613281,286.368408203125,1.0,0.3196065723896026,1.0,1.0,0.0,1.0,-1.7036677598953247,1.7036653757095337,2.354875050514238e-06,1.3100740909576416,1.0,1.0,0.0,44.76229095458984,61.0,39850.26953125,0.0,411.84521484375,1.0,283.1499938964844,285.54815673828125,297.18682861328125,299.7959289550781,293.1499938964844,293.1499938964844,282.1499938964844,35518.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471054792404175,1.0,0.0,0.0,3.969627618789673,3.9696547985076895,1.0514601171962568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.83203125,0.0,1914.7728271484373,1895.4371337890625,0.0,2000.4622802734373,0.9768191576004028,1.0,0.0,3.0,1.0,0.0
17909940,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997497558594,0.9244903922080994,0.2709684371948242,0.2431488782167434,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993835449219,0.8376124501228333,0.2021198570728302,0.191811054944992,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.8734118342399597,0.2301125228404998,0.1610966473817825,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.8175227642059326,0.1868336647748947,0.1774503588676452,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.7538801431655884,0.146248921751976,0.6612015962600708,286.3996887207031,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4919738769531,286.4022216796875,1.0,0.3257550001144409,1.0,1.0,0.0,1.0,-1.7219882011413574,1.7219858169555664,2.403897724434501e-06,1.3244972229003906,1.0,1.0,0.0,48.327266693115234,64.0,40308.62890625,0.0,432.89404296875,1.0,283.1499938964844,285.5692443847656,297.2101745605469,299.84716796875,293.1499938964844,293.1499938964844,281.8500061035156,35706.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505584955215454,1.0,0.0,0.0,3.980112075805664,3.9801392555236816,1.0570215636107605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.1923828125,0.0,1929.9847412109373,1895.4371337890625,0.0,2030.2850341796875,0.9793131947517396,1.0,0.0,3.0,1.0,0.0
17910000,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997497558594,0.9244903922080994,0.2709684371948242,0.2431488782167434,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993835449219,0.8376124501228333,0.2021198570728302,0.191811054944992,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.8734118342399597,0.2301125228404998,0.1610966473817825,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.8175227642059326,0.1868336647748947,0.1774503588676452,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.7538801431655884,0.146248921751976,0.6612015962600708,286.3996887207031,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4919738769531,286.4022216796875,1.0,0.3257550001144409,1.0,1.0,0.0,1.0,-1.7219882011413574,1.7219858169555664,2.403897724434501e-06,1.3244972229003906,1.0,1.0,0.0,48.327266693115234,64.0,40308.62890625,0.0,432.89404296875,1.0,283.1499938964844,285.5692443847656,297.2101745605469,299.84716796875,293.1499938964844,293.1499938964844,281.8500061035156,35706.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505584955215454,1.0,0.0,0.0,3.980112075805664,3.9801392555236816,1.0570215636107605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.1923828125,0.0,1929.9847412109373,1895.4371337890625,0.0,2030.2850341796875,0.9793131947517396,1.0,0.0,3.0,1.0,0.0
17910060,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330749511719,0.9136986136436462,0.2760162055492401,0.2477486133575439,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.8276946544647217,0.2042357921600341,0.1939351260662078,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.8624944686889648,0.2326775044202804,0.1629806756973266,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325866699219,0.8072840571403503,0.1886674612760543,0.1793069839477539,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4321594238281,0.74350506067276,0.1469787657260894,0.6650547981262207,286.4330139160156,284.95001220703125,296.53125,294.21563720703125,296.52850341796875,297.4842224121094,286.435546875,1.0,0.331407368183136,1.0,1.0,0.0,1.0,-1.739173412322998,1.7391709089279177,2.450435886203195e-06,1.338017463684082,1.0,1.0,0.0,51.63201141357422,64.0,40726.734375,0.0,452.9084777832031,1.0,283.1499938964844,285.5906066894531,297.2320861816406,299.8949279785156,293.1499938964844,293.1499938964844,281.8500061035156,35814.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536479234695435,1.0,0.0,0.0,3.986133337020874,3.986160755157471,1.0602223028399749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.53173828125,0.0,1938.757568359375,1895.4371337890625,0.0,2057.093017578125,0.980745255947113,1.0,0.0,3.0,1.0,0.0
17910120,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346618652344,0.9132483601570128,0.2762594223022461,0.2479699850082397,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.8272621631622314,0.2043354362249374,0.1940351277589798,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344787597656,0.8620221018791199,0.2327980697154998,0.1630692183971405,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.8068186640739441,0.1887539178133011,0.1793944537639618,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.7430544495582581,0.1470128297805786,0.6652348041534424,286.4346008300781,284.95001220703125,296.5350952148437,294.2166748046875,296.5323791503906,297.48388671875,286.4371643066406,1.0,0.3316721320152282,1.0,1.0,0.0,1.0,-1.7399858236312866,1.7399834394454956,2.4526495963073103e-06,1.3386567831039429,1.0,1.0,0.0,51.78751754760742,67.0,40746.1953125,0.0,453.86181640625,1.0,283.1499938964844,285.5916442871094,297.23309326171875,299.8971252441406,293.1499938964844,293.1499938964844,281.54998779296875,35818.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537936568260193,1.0,0.0,0.0,3.986359834671021,3.986387014389038,1.060342697201122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.22705078125,0.0,1939.0877685546875,1895.4371337890625,0.0,2058.36083984375,0.9807990789413452,1.0,0.0,3.0,1.0,0.0
