time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910180,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4698791503906,0.9046452045440674,0.2816453278064728,0.2528847157955169,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4695129394531,0.8184407353401184,0.2065026015043258,0.1962097734212875,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696960449219,0.8525364398956299,0.2354129552841186,0.1649902015924453,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693908691406,0.797225832939148,0.1906336843967437,0.1812968403100967,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689636230469,0.7339340448379517,0.1477445214986801,0.6691093444824219,286.4698181152344,284.95001220703125,296.6202087402344,294.23809814453125,296.61749267578125,297.4770202636719,286.47235107421875,1.0,0.3374052047729492,1.0,1.0,0.0,1.0,-1.7577418088912964,1.7577393054962158,2.5013221147673903e-06,1.3526169061660769,1.0,1.0,0.0,55.169212341308594,70.0,41163.23828125,0.0,474.8479309082031,1.0,283.1499938964844,285.6142578125,297.2539367675781,299.9441833496094,293.1499938964844,293.1499938964844,281.25,35887.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756941020488739,1.0,0.0,0.0,3.9901843070983887,3.990211725234986,1.0623782600305276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.5205078125,0.0,1944.67431640625,1895.4371337890625,0.0,2085.796142578125,0.9817087054252625,1.0,0.0,3.0,1.0,0.0
17910240,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4698791503906,0.9046452045440674,0.2816453278064728,0.2528847157955169,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4695129394531,0.8184407353401184,0.2065026015043258,0.1962097734212875,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696960449219,0.8525364398956299,0.2354129552841186,0.1649902015924453,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693908691406,0.797225832939148,0.1906336843967437,0.1812968403100967,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689636230469,0.7339340448379517,0.1477445214986801,0.6691093444824219,286.4698181152344,284.95001220703125,296.6202087402344,294.23809814453125,296.61749267578125,297.4770202636719,286.47235107421875,1.0,0.3374052047729492,1.0,1.0,0.0,1.0,-1.7577418088912964,1.7577393054962158,2.5013221147673903e-06,1.3526169061660769,1.0,1.0,0.0,55.169212341308594,70.0,41163.23828125,0.0,474.8479309082031,1.0,283.1499938964844,285.6142578125,297.2539367675781,299.9441833496094,293.1499938964844,293.1499938964844,281.25,35887.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756941020488739,1.0,0.0,0.0,3.9901843070983887,3.990211725234986,1.0623782600305276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.5205078125,0.0,1944.67431640625,1895.4371337890625,0.0,2085.796142578125,0.9817087054252625,1.0,0.0,3.0,1.0,0.0
17910300,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873962402344,0.9011127948760986,0.2843433916568756,0.2553524971008301,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.8143996000289917,0.2075672596693039,0.1972786486148834,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.8483300805091858,0.2366927713155746,0.1659310460090637,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869079589844,0.7928908467292786,0.1915562003850937,0.1822313964366912,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864807128906,0.7298218607902527,0.1480971574783325,0.6709854602813721,286.4873352050781,284.95001220703125,296.6627502441406,294.247802734375,296.6600646972656,297.4738464355469,286.4898376464844,1.0,0.3402100205421448,1.0,1.0,0.0,1.0,-1.7664936780929563,1.766491174697876,2.525523314034217e-06,1.3594950437545776,1.0,1.0,0.0,56.84037399291992,70.0,41363.96875,0.0,485.3500671386719,1.0,283.1499938964844,285.62548828125,297.26336669921875,299.96636962890625,293.1499938964844,293.1499938964844,281.25,35910.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584764361381531,1.0,0.0,0.0,3.991500616073608,3.991528034210205,1.0630793667587568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.9541015625,0.0,1946.599609375,1895.4371337890625,0.0,2099.22265625,0.9820217490196228,1.0,0.0,3.0,1.0,0.0
17910360,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048217773437,0.8978762030601501,0.2870384752750397,0.2578194439411163,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.8105206489562988,0.2086197435855865,0.1983358711004257,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046081542969,0.8444088101387024,0.2379549294710159,0.1668594926595688,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043334960937,0.7888124585151672,0.1924672573804855,0.1831550747156143,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038757324219,0.7259250283241272,0.148440882563591,0.6728214025497437,286.5047302246094,284.95001220703125,296.70526123046875,294.25689697265625,296.7025756835937,297.4708251953125,286.5072021484375,1.0,0.3429783880710602,1.0,1.0,0.0,1.0,-1.7751524448394775,1.7751498222351074,2.5496028683846816e-06,1.3662976026535034,1.0,1.0,0.0,58.503639221191406,58.0,41559.75390625,0.0,495.8656921386719,1.0,283.1499938964844,285.6365661621094,297.2721862792969,299.98760986328125,293.1499938964844,293.1499938964844,280.95001220703125,35929.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599881291389465,1.0,0.0,0.0,3.992548942565918,3.992576360702514,1.0636377965056454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.92333984375,0.0,1948.1336669921875,1895.4371337890625,0.0,2112.468505859375,0.9822710752487184,1.0,0.0,3.0,1.0,0.0
17910420,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374450683594,0.9113629460334778,0.2924343645572662,0.2625792324542999,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.537109375,0.8192383646965027,0.2107058763504028,0.2002435028553009,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.8536774516105652,0.2404485344886779,0.1685549318790435,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5369873046875,0.7977374196052551,0.1942718923091888,0.1847970783710479,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53662109375,0.7321985960006714,0.1491178125143051,0.6755492687225342,286.537353515625,284.95001220703125,296.7901916503906,294.2731018066406,296.7875366210937,297.46514892578125,286.5395202636719,1.0,0.3430798053741455,1.0,1.0,0.0,1.0,-1.7904399633407593,1.7904373407363892,2.592465989437187e-06,1.3783172369003296,1.0,1.0,0.0,57.11017990112305,46.0,41908.30078125,0.0,501.4642028808594,1.0,283.1499938964844,285.6566467285156,297.2877502441406,300.0263671875,293.1499938964844,293.1499938964844,280.6499938964844,35957.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629227042198181,1.0,0.0,0.0,3.994121551513672,3.994149208068848,1.0644758958733291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.44482421875,0.0,1950.436767578125,1895.4371337890625,0.0,2138.2568359375,0.9826450943946838,1.0,0.0,3.0,1.0,0.0
17910480,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374450683594,0.9113629460334778,0.2924343645572662,0.2625792324542999,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.537109375,0.8192383646965027,0.2107058763504028,0.2002435028553009,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.8536774516105652,0.2404485344886779,0.1685549318790435,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5369873046875,0.7977374196052551,0.1942718923091888,0.1847970783710479,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53662109375,0.7321985960006714,0.1491178125143051,0.6755492687225342,286.537353515625,284.95001220703125,296.7901916503906,294.2731018066406,296.7875366210937,297.46514892578125,286.5395202636719,1.0,0.3430798053741455,1.0,1.0,0.0,1.0,-1.7904399633407593,1.7904373407363892,2.592465989437187e-06,1.3783172369003296,1.0,1.0,0.0,57.11017990112305,46.0,41908.30078125,0.0,501.4642028808594,1.0,283.1499938964844,285.6566467285156,297.2877502441406,300.0263671875,293.1499938964844,293.1499938964844,280.6499938964844,35957.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629227042198181,1.0,0.0,0.0,3.994121551513672,3.994149208068848,1.0644758958733291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.44482421875,0.0,1950.436767578125,1895.4371337890625,0.0,2138.2568359375,0.9826450943946838,1.0,0.0,3.0,1.0,0.0
17910540,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672302246094,0.9462790489196776,0.2978425025939941,0.267216295003891,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56689453125,0.8423224687576294,0.2127701342105865,0.2019874006509781,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670471191406,0.8795211911201477,0.2428985983133316,0.1701143682003021,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668029785156,0.8212949633598328,0.1960577815771103,0.1862781643867492,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.7515880465507507,0.1497895419597625,0.6775733232498169,286.567138671875,284.95001220703125,296.8749084472656,294.2868957519531,296.8722839355469,297.4602355957031,286.56915283203125,1.0,0.3397057056427002,1.0,1.0,0.0,1.0,-1.804183840751648,1.8041812181472776,2.631343477332848e-06,1.3891048431396484,1.0,1.0,0.0,52.14460372924805,34.0,42214.953125,0.0,495.1529541015625,1.0,283.1499938964844,285.67449951171875,297.3000183105469,300.0587463378906,293.1499938964844,293.1499938964844,280.3500061035156,35974.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655210494995117,1.0,0.0,0.0,3.9950437545776367,3.9950711727142334,1.0649674777596374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.0,0.0,1951.787841796875,1895.4371337890625,0.0,2161.169921875,0.9828643798828124,1.0,0.0,3.0,1.0,0.0
17910600,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672302246094,0.9462790489196776,0.2978425025939941,0.267216295003891,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56689453125,0.8423224687576294,0.2127701342105865,0.2019874006509781,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670471191406,0.8795211911201477,0.2428985983133316,0.1701143682003021,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668029785156,0.8212949633598328,0.1960577815771103,0.1862781643867492,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.7515880465507507,0.1497895419597625,0.6775733232498169,286.567138671875,284.95001220703125,296.8749084472656,294.2868957519531,296.8722839355469,297.4602355957031,286.56915283203125,1.0,0.3397057056427002,1.0,1.0,0.0,1.0,-1.804183840751648,1.8041812181472776,2.631343477332848e-06,1.3891048431396484,1.0,1.0,0.0,52.14460372924805,34.0,42214.953125,0.0,495.1529541015625,1.0,283.1499938964844,285.67449951171875,297.3000183105469,300.0587463378906,293.1499938964844,293.1499938964844,280.3500061035156,35974.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655210494995117,1.0,0.0,0.0,3.9950437545776367,3.9950711727142334,1.0649674777596374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.0,0.0,1951.787841796875,1895.4371337890625,0.0,2161.169921875,0.9828643798828124,1.0,0.0,3.0,1.0,0.0
17910660,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59490966796875,0.9947338104248048,0.3032970130443573,0.2718012034893036,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.8848119974136353,0.2148140370845794,0.2036272138357162,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5947265625,0.927947759628296,0.2453069388866424,0.1715820580720901,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5945129394531,0.8608149886131287,0.1978270262479782,0.1876585483551025,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941772460937,0.7884575724601746,0.1504580974578857,0.6791797876358032,286.5948181152344,284.95001220703125,296.9594116210937,294.2983093261719,296.9568176269531,297.4560546875,286.5966796875,1.0,0.3340174853801727,1.0,1.0,0.0,1.0,-1.816555976867676,1.8165533542633057,2.666633463377366e-06,1.398813009262085,1.0,1.0,0.0,44.99324417114258,25.0,42486.21484375,0.0,481.1991882324219,1.0,283.1499938964844,285.6905212402344,297.3100280761719,300.0865173339844,293.1499938964844,293.1499938964844,280.04998779296875,35984.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678244113922119,1.0,0.0,0.0,3.995595693588257,3.9956231117248535,1.065261699295661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.44873046875,0.0,1952.596923828125,1895.4371337890625,0.0,2181.543212890625,0.9829956889152528,1.0,0.0,3.0,1.0,0.0
17910720,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59490966796875,0.9947338104248048,0.3032970130443573,0.2718012034893036,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.8848119974136353,0.2148140370845794,0.2036272138357162,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5947265625,0.927947759628296,0.2453069388866424,0.1715820580720901,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5945129394531,0.8608149886131287,0.1978270262479782,0.1876585483551025,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941772460937,0.7884575724601746,0.1504580974578857,0.6791797876358032,286.5948181152344,284.95001220703125,296.9594116210937,294.2983093261719,296.9568176269531,297.4560546875,286.5966796875,1.0,0.3340174853801727,1.0,1.0,0.0,1.0,-1.816555976867676,1.8165533542633057,2.666633463377366e-06,1.398813009262085,1.0,1.0,0.0,44.99324417114258,25.0,42486.21484375,0.0,481.1991882324219,1.0,283.1499938964844,285.6905212402344,297.3100280761719,300.0865173339844,293.1499938964844,293.1499938964844,280.04998779296875,35984.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678244113922119,1.0,0.0,0.0,3.995595693588257,3.9956231117248535,1.065261699295661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.44873046875,0.0,1952.596923828125,1895.4371337890625,0.0,2181.543212890625,0.9829956889152528,1.0,0.0,3.0,1.0,0.0
17910780,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922241210937,0.9990000128746032,0.3115971088409424,0.2496099025011062,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924987792969,0.921118438243866,0.2167435586452484,0.2053191065788269,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.96739661693573,0.2475722879171371,0.1730716079473495,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.8941028118133545,0.1994877606630325,0.1890953034162521,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5929260253906,0.8174676299095154,0.1510763168334961,0.6812126040458679,286.59228515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0409545898437,297.4621276855469,286.5903015136719,1.0,0.3266108632087707,1.0,1.0,0.0,1.0,-1.7984209060668943,1.7984182834625244,2.615291123220232e-06,1.3848028182983398,1.0,1.0,0.0,40.27054214477539,43.0,42247.62890625,0.0,455.06353759765625,1.0,283.1499938964844,285.6785888671875,297.31396484375,300.0910339355469,293.1499938964844,293.1499938964844,279.75,35990.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692572474479675,1.0,0.0,0.0,3.9959449768066406,3.995972633361816,1.0654480320226869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.212890625,0.0,1953.1092529296875,1895.4371337890625,0.0,2194.245361328125,0.9830787777900696,1.0,0.0,3.0,1.0,0.0
17910840,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922241210937,0.9990000128746032,0.3115971088409424,0.2496099025011062,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924987792969,0.921118438243866,0.2167435586452484,0.2053191065788269,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.96739661693573,0.2475722879171371,0.1730716079473495,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.8941028118133545,0.1994877606630325,0.1890953034162521,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5929260253906,0.8174676299095154,0.1510763168334961,0.6812126040458679,286.59228515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0409545898437,297.4621276855469,286.5903015136719,1.0,0.3266108632087707,1.0,1.0,0.0,1.0,-1.7984209060668943,1.7984182834625244,2.615291123220232e-06,1.3848028182983398,1.0,1.0,0.0,40.27054214477539,43.0,42247.62890625,0.0,455.06353759765625,1.0,283.1499938964844,285.6785888671875,297.31396484375,300.0910339355469,293.1499938964844,293.1499938964844,279.75,35990.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692572474479675,1.0,0.0,0.0,3.9959449768066406,3.995972633361816,1.0654480320226869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.212890625,0.0,1953.1092529296875,1895.4371337890625,0.0,2194.245361328125,0.9830787777900696,1.0,0.0,3.0,1.0,0.0
17910900,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58709716796875,0.9990083575248718,0.3172408044338226,0.2453357130289077,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870666503906,0.9282358288764954,0.2176670730113983,0.206174299120903,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58709716796875,0.9736472964286804,0.2486489415168762,0.1738122403621673,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.9001087546348572,0.2002805471420288,0.189826413989067,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.8219923973083496,0.1514206230640411,0.6825505495071411,286.58709716796875,284.95001220703125,297.0855407714844,294.3113098144531,297.0829162597656,297.4728088378906,286.5878295898437,1.0,0.3265133500099182,1.0,1.0,0.0,1.0,-1.7976243495941162,1.797621726989746,2.612658363432274e-06,1.3838902711868286,1.0,1.0,0.0,39.6732292175293,43.0,42221.21484375,0.0,452.7560424804688,1.0,283.1499938964844,285.6748962402344,297.31207275390625,300.08221435546875,293.1499938964844,293.1499938964844,279.75,35992.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690190076828003,1.0,0.0,0.0,3.9960618019104,3.996089458465576,1.065510332409758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.03271484375,0.0,1953.280517578125,1895.4371337890625,0.0,2192.132080078125,0.9831065535545348,1.0,0.0,3.0,1.0,0.0
17910960,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990295410156,0.9990000128746032,0.3219929039478302,0.248372420668602,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.59881591796875,0.9257871508598328,0.218595877289772,0.2070638239383697,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59893798828125,0.9715738892555236,0.2497331649065017,0.1745761930942535,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.897929310798645,0.2010781913995742,0.1905927211046219,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59832763671875,0.8197832107543945,0.1517949998378753,0.6842463612556458,286.5990295410156,284.95001220703125,297.1273803710937,294.3145751953125,297.1247863769531,297.4799194335937,286.6012268066406,1.0,0.3285257518291473,1.0,1.0,0.0,1.0,-1.806191682815552,1.8061890602111816,2.6368279577582143e-06,1.3905112743377686,1.0,1.0,0.0,40.26897811889648,61.0,42373.34375,0.0,459.9363708496094,1.0,283.1499938964844,285.6830139160156,297.3137512207031,300.0857238769531,293.1499938964844,293.1499938964844,279.45001220703125,35994.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688054442405701,1.0,0.0,0.0,3.996149778366089,3.9961774349212646,1.0655572850737371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.97998046875,0.0,1953.4095458984373,1895.4371337890625,0.0,2190.23779296875,0.9831274747848512,1.0,0.0,3.0,1.0,0.0
17911020,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410827636719,0.9990000128746032,0.3276015222072601,0.2650410532951355,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405334472656,0.9069629907608032,0.2202670872211456,0.2087228298187255,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64080810546875,0.9537906050682068,0.2516845464706421,0.1759941726922989,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.8813040852546692,0.2025157511234283,0.1920328289270401,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395874023437,0.8046643137931824,0.1524389684200287,0.6876153349876404,286.6409606933594,284.95001220703125,297.20074462890625,294.3191223144531,297.1982116699219,297.47967529296875,286.64508056640625,1.0,0.3360370397567749,1.0,1.0,0.0,1.0,-1.835693001747132,1.835690259933472,2.7213627618039027e-06,1.4135273694992063,1.0,1.0,0.0,43.37773513793945,61.0,42891.68359375,0.0,488.42669677734375,1.0,283.1499938964844,285.7126770019531,297.3245544433594,300.11767578125,293.1499938964844,293.1499938964844,279.45001220703125,35996.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769815981388092,1.0,0.0,0.0,3.996260404586792,3.9962878227233887,1.065616174855677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.0830078125,0.0,1953.5716552734373,1895.4371337890625,0.0,2199.204345703125,0.983153760433197,1.0,0.0,3.0,1.0,0.0
17911080,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6484069824219,0.9990000128746032,0.3280942142009735,0.2681682109832763,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477966308594,0.9035784006118774,0.2204985320568084,0.208958625793457,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480712890625,0.9501240253448486,0.2519541978836059,0.1761947721242904,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6475830078125,0.8781270980834961,0.2027151435613632,0.1922385692596435,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64678955078125,0.8016392588615417,0.1525202989578247,0.6880861520767212,286.64825439453125,284.95001220703125,297.2107238769531,294.31964111328125,297.2082214355469,297.4783935546875,286.652587890625,1.0,0.3373847603797912,1.0,1.0,0.0,1.0,-1.8408108949661253,1.8408081531524656,2.736199121500249e-06,1.4175277948379517,1.0,1.0,0.0,43.9893684387207,64.0,42980.98828125,0.0,493.6769714355469,1.0,283.1499938964844,285.7178649902344,297.3263854980469,300.1238708496094,293.1499938964844,293.1499938964844,279.1499938964844,35996.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701165676116943,1.0,0.0,0.0,3.996272325515747,3.996299743652344,1.0656225413185894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.29443359375,0.0,1953.589111328125,1895.4371337890625,0.0,2201.873291015625,0.9831565618515016,1.0,0.0,3.0,1.0,0.0
17911140,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030639648437,0.9990000128746032,0.3311614394187927,0.2864941656589508,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.8860818147659302,0.2224062532186508,0.2108800709247589,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027282714844,0.92974054813385,0.2541665434837341,0.1778285801410675,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7023010253906,0.8613731861114502,0.2043571472167968,0.1939096003770828,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.7849394679069519,0.153077095746994,0.6913439631462097,286.702880859375,284.95001220703125,297.2936096191406,294.32281494140625,297.2911071777344,297.46160888671875,286.7063293457031,1.0,0.3452364504337311,1.0,1.0,0.0,1.0,-1.8729692697525024,1.8729664087295528,2.83076133200666e-06,1.442845344543457,1.0,1.0,0.0,47.7657470703125,67.0,43561.09765625,0.0,527.133544921875,1.0,283.1499938964844,285.7532043457031,297.3393249511719,300.1745910644531,293.1499938964844,293.1499938964844,278.8500061035156,35997.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737806439399719,1.0,0.0,0.0,3.9963438510894775,3.996371269226074,1.0656607400960638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.72607421875,0.0,1953.694091796875,1895.4371337890625,0.0,2234.48388671875,0.9831736087799072,1.0,0.0,3.0,1.0,0.0
17911200,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030639648437,0.9990000128746032,0.3311614394187927,0.2864941656589508,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.8860818147659302,0.2224062532186508,0.2108800709247589,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027282714844,0.92974054813385,0.2541665434837341,0.1778285801410675,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7023010253906,0.8613731861114502,0.2043571472167968,0.1939096003770828,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.7849394679069519,0.153077095746994,0.6913439631462097,286.702880859375,284.95001220703125,297.2936096191406,294.32281494140625,297.2911071777344,297.46160888671875,286.7063293457031,1.0,0.3452364504337311,1.0,1.0,0.0,1.0,-1.8729692697525024,1.8729664087295528,2.83076133200666e-06,1.442845344543457,1.0,1.0,0.0,47.7657470703125,67.0,43561.09765625,0.0,527.133544921875,1.0,283.1499938964844,285.7532043457031,297.3393249511719,300.1745910644531,293.1499938964844,293.1499938964844,278.8500061035156,35997.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737806439399719,1.0,0.0,0.0,3.9963438510894775,3.996371269226074,1.0656607400960638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.72607421875,0.0,1953.694091796875,1895.4371337890625,0.0,2234.48388671875,0.9831736087799072,1.0,0.0,3.0,1.0,0.0
17911260,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481384277344,0.9950499534606934,0.3337863683700561,0.2998679876327514,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.8690494298934937,0.2242579758167266,0.2127770334482193,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.909530222415924,0.2562884986400604,0.1794226616621017,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.8453881740570068,0.2059498876333236,0.1955612897872924,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469482421875,0.7684929370880127,0.1534820050001144,0.69395911693573,286.7479553222656,284.95001220703125,297.3759155273437,294.32421875,297.3734741210937,297.4438781738281,286.7506103515625,1.0,0.3525767922401428,1.0,1.0,0.0,1.0,-1.898726224899292,1.8987233638763428,2.90782281808788e-06,1.4631010293960571,1.0,1.0,0.0,51.83213806152344,70.0,44016.83203125,0.0,557.956787109375,1.0,283.1499938964844,285.781005859375,297.3436889648437,300.2113037109375,293.1499938964844,293.1499938964844,278.54998779296875,35998.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778833508491516,1.0,0.0,0.0,3.996387004852295,3.996414422988892,1.0656837048372836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.59765625,0.0,1953.7572021484373,1895.4371337890625,0.0,2271.15673828125,0.9831838607788086,1.0,0.0,3.0,1.0,0.0
17911320,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481384277344,0.9950499534606934,0.3337863683700561,0.2998679876327514,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.8690494298934937,0.2242579758167266,0.2127770334482193,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.909530222415924,0.2562884986400604,0.1794226616621017,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.8453881740570068,0.2059498876333236,0.1955612897872924,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469482421875,0.7684929370880127,0.1534820050001144,0.69395911693573,286.7479553222656,284.95001220703125,297.3759155273437,294.32421875,297.3734741210937,297.4438781738281,286.7506103515625,1.0,0.3525767922401428,1.0,1.0,0.0,1.0,-1.898726224899292,1.8987233638763428,2.90782281808788e-06,1.4631010293960571,1.0,1.0,0.0,51.83213806152344,70.0,44016.83203125,0.0,557.956787109375,1.0,283.1499938964844,285.781005859375,297.3436889648437,300.2113037109375,293.1499938964844,293.1499938964844,278.54998779296875,35998.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778833508491516,1.0,0.0,0.0,3.996387004852295,3.996414422988892,1.0656837048372836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.59765625,0.0,1953.7572021484373,1895.4371337890625,0.0,2271.15673828125,0.9831838607788086,1.0,0.0,3.0,1.0,0.0
17911380,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.9814188480377196,0.3366533517837524,0.302262544631958,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684326171875,0.8541507720947266,0.2255430817604065,0.2141462713479995,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685546875,0.8930441737174988,0.2577501535415649,0.1805610060691833,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7683410644531,0.8315092921257019,0.2070509791374206,0.1967557966709137,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.7543745040893555,0.1537132412195205,0.6957290768623352,286.76861572265625,284.95001220703125,297.435546875,294.3241882324219,297.43316650390625,297.435546875,286.7702941894531,1.0,0.3572579324245453,1.0,1.0,0.0,1.0,-1.907794952392578,1.90779197216034,2.935265456471825e-06,1.4702507257461548,1.0,1.0,0.0,55.51662826538086,70.0,44179.625,0.0,576.465576171875,1.0,283.1499938964844,285.7913513183594,297.34197998046875,300.2247619628906,293.1499938964844,293.1499938964844,278.54998779296875,35999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804367542266846,1.0,0.0,0.0,3.996408462524414,3.99643611907959,1.0656951872078937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.00927734375,0.0,1953.7889404296875,1895.4371337890625,0.0,2294.0625,0.9831889867782592,1.0,0.0,3.0,1.0,0.0
17911440,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.9771493673324584,0.3378926217556,0.3033425807952881,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752685546875,0.8497833609580994,0.2260065674781799,0.2146345973014831,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753601074219,0.8881919980049133,0.2582746148109436,0.1809652894735336,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751770019531,0.8273952603340149,0.2074475139379501,0.1971805989742279,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7748413085937,0.7501856088638306,0.1537935882806778,0.6963167190551758,286.77545166015625,284.95001220703125,297.45758056640625,294.323974609375,297.4552001953125,297.4335632324219,286.7771301269531,1.0,0.35889732837677,1.0,1.0,0.0,1.0,-1.9113783836364744,1.911375403404236,2.946114136648248e-06,1.473050594329834,1.0,1.0,0.0,56.75654602050781,73.0,44239.3125,0.0,583.0789794921875,1.0,283.1499938964844,285.794921875,297.34051513671875,300.2275695800781,293.1499938964844,293.1499938964844,278.25,35999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812058329582214,1.0,0.0,0.0,3.996414661407471,3.9964420795440674,1.0656984841261874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.435546875,0.0,1953.7977294921875,1895.4371337890625,0.0,2300.9736328125,0.983190417289734,1.0,0.0,3.0,1.0,0.0
17911500,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.9700613617897034,0.3402900993824005,0.3054828345775604,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878723144531,0.8427557349205017,0.2268490940332412,0.2155171483755111,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.8803123831748962,0.2592256665229797,0.1816941946744918,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.8206652402877808,0.2081676423549652,0.197947159409523,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7874450683594,0.7434011101722717,0.1539384573698043,0.6973547339439392,286.7880554199219,284.95001220703125,297.4981689453125,294.3232727050781,297.49578857421875,297.4306030273437,286.78973388671875,1.0,0.3618097305297851,1.0,1.0,0.0,1.0,-1.918051481246948,1.9180485010147093,2.966377678603749e-06,1.478264570236206,1.0,1.0,0.0,58.92967224121094,73.0,44348.890625,0.0,595.0128784179688,1.0,283.1499938964844,285.8014831542969,297.3376770019531,300.2318420410156,293.1499938964844,293.1499938964844,278.25,35999.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782444953918457,1.0,0.0,0.0,3.996423721313477,3.996451139450073,1.0657032589733717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.53369140625,0.0,1953.81103515625,1895.4371337890625,0.0,2312.11962890625,0.9831925630569458,1.0,0.0,3.0,1.0,0.0
17911560,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857360839844,0.962541937828064,0.3427176177501678,0.3076996505260467,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78680419921875,0.8357723355293274,0.2276685684919357,0.2163933366537094,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8724331259727478,0.2601489424705505,0.1824160665273666,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.8137656450271606,0.2088661342859268,0.1987083554267883,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.736700177192688,0.1540689021348953,0.6983951330184937,286.7861633300781,284.95001220703125,297.53857421875,294.3222351074219,297.52545166015625,297.4278259277344,286.7773132324219,1.0,0.3646058142185211,0.9554675817489624,0.9554675817489624,0.2000000029802322,1.0,-1.9247924089431765,1.716227650642395,0.2085646986961364,1.27588951587677,1.0,1.0,0.0,61.164024353027344,76.0,43318.17578125,0.0,606.7295532226562,1.0,283.1499938964844,285.75701904296875,297.3330383300781,300.2205505371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783391535282135,1.0,0.0,0.0,3.996431350708008,3.996459007263184,1.0657074653863674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.197265625,0.0,1953.822509765625,1895.4371337890625,0.0,2320.643798828125,0.9831944108009338,1.0,0.0,3.0,1.0,0.0
17911620,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49420166015625,0.947011649608612,0.3465186655521393,0.3116210997104645,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.8224145174026489,0.2286527007818222,0.2177318334579467,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49658203125,0.8574299812316895,0.2611722350120544,0.1834736317396164,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.7996360659599304,0.209656149148941,0.1998473554849624,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.7238529324531555,0.153850108385086,0.6990806460380554,286.4956970214844,284.95001220703125,297.6188049316406,294.3191223144531,297.520263671875,297.4151611328125,286.47674560546875,1.0,0.3696311116218567,0.866402804851532,0.866402804851532,0.6000000238418579,1.0,-1.9345728158950808,0.9951969385147096,0.9393758773803712,0.554646909236908,1.0,1.0,0.0,65.67793273925781,79.0,37379.54296875,0.0,627.4481201171875,1.0,283.1499938964844,285.4017333984375,297.24078369140625,299.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691202163696289,1.0,0.0,0.0,3.9964420795440674,3.996469497680664,1.0657131497282537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.60205078125,0.0,1953.838134765625,1895.4371337890625,0.0,2193.02978515625,0.9831969738006592,1.0,0.0,3.0,1.0,0.0
17911680,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49420166015625,0.947011649608612,0.3465186655521393,0.3116210997104645,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.8224145174026489,0.2286527007818222,0.2177318334579467,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49658203125,0.8574299812316895,0.2611722350120544,0.1834736317396164,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.7996360659599304,0.209656149148941,0.1998473554849624,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.7238529324531555,0.153850108385086,0.6990806460380554,286.4956970214844,284.95001220703125,297.6188049316406,294.3191223144531,297.520263671875,297.4151611328125,286.47674560546875,1.0,0.3696311116218567,0.866402804851532,0.866402804851532,0.6000000238418579,1.0,-1.9345728158950808,0.9951969385147096,0.9393758773803712,0.554646909236908,1.0,1.0,0.0,65.67793273925781,79.0,37379.54296875,0.0,627.4481201171875,1.0,283.1499938964844,285.4017333984375,297.24078369140625,299.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691202163696289,1.0,0.0,0.0,3.9964420795440674,3.996469497680664,1.0657131497282537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.60205078125,0.0,1953.838134765625,1895.4371337890625,0.0,2193.02978515625,0.9831969738006592,1.0,0.0,3.0,1.0,0.0
17911740,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.9321714043617249,0.3496316373348236,0.3145651817321777,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3610534667969,0.8099323511123657,0.2290254235267639,0.2183236181735992,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609619140625,0.8441163897514343,0.2615117728710174,0.183880940079689,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.7864344716072083,0.2098691612482071,0.200286865234375,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.7114330530166626,0.1531004458665847,0.6968883275985718,286.36090087890625,284.95001220703125,297.6982421875,294.31475830078125,297.5289001464844,297.3975830078125,286.3598022460937,1.0,0.3739593625068664,0.7773379683494568,0.7773379683494568,1.0,1.0,-1.937203884124756,0.850387454032898,1.086816430091858,0.4094716310501098,1.0,1.0,0.0,70.0967788696289,67.0,35698.88671875,0.0,643.8483276367188,1.0,283.1499938964844,285.2860107421875,297.17095947265625,299.5696716308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381962537765503,1.0,0.0,0.0,3.996448516845703,3.9964759349823,1.0657165603333851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.75146484375,0.0,1953.8475341796875,1895.4371337890625,0.0,1924.2333984375,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
17911800,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.9321714043617249,0.3496316373348236,0.3145651817321777,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3610534667969,0.8099323511123657,0.2290254235267639,0.2183236181735992,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609619140625,0.8441163897514343,0.2615117728710174,0.183880940079689,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.7864344716072083,0.2098691612482071,0.200286865234375,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.7114330530166626,0.1531004458665847,0.6968883275985718,286.36090087890625,284.95001220703125,297.6982421875,294.31475830078125,297.5289001464844,297.3975830078125,286.3598022460937,1.0,0.3739593625068664,0.7773379683494568,0.7773379683494568,1.0,1.0,-1.937203884124756,0.850387454032898,1.086816430091858,0.4094716310501098,1.0,1.0,0.0,70.0967788696289,67.0,35698.88671875,0.0,643.8483276367188,1.0,283.1499938964844,285.2860107421875,297.17095947265625,299.5696716308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381962537765503,1.0,0.0,0.0,3.996448516845703,3.9964759349823,1.0657165603333851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.75146484375,0.0,1953.8475341796875,1895.4371337890625,0.0,1924.2333984375,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
17911860,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565673828125,0.9404513835906982,0.3535066545009613,0.3178113996982574,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.8138406276702881,0.2296612560749054,0.2187943309545517,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.8481082320213318,0.2622383236885071,0.1842718720436096,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.7902633547782898,0.2103199064731598,0.2005895376205444,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35650634765625,0.7133574485778809,0.1525007784366607,0.6937035322189331,286.3565673828125,284.95001220703125,297.7767944335937,294.309326171875,297.5579528808594,297.3870544433594,286.356689453125,1.0,0.3726845383644104,0.799679696559906,0.799679696559906,1.0,1.0,-1.938676118850708,0.8535602688789368,1.085115909576416,0.4122888743877411,1.0,1.0,0.0,68.99701690673828,55.0,35611.5625,0.0,641.3285522460938,1.0,283.1499938964844,285.27984619140625,297.21759033203125,299.5728759765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192174196243286,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.2744140625,0.0,1953.85302734375,1895.4371337890625,0.0,1765.58740234375,0.983199417591095,1.0,0.0,3.0,1.0,0.0
17911920,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565673828125,0.9404513835906982,0.3535066545009613,0.3178113996982574,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.8138406276702881,0.2296612560749054,0.2187943309545517,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.8481082320213318,0.2622383236885071,0.1842718720436096,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.7902633547782898,0.2103199064731598,0.2005895376205444,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35650634765625,0.7133574485778809,0.1525007784366607,0.6937035322189331,286.3565673828125,284.95001220703125,297.7767944335937,294.309326171875,297.5579528808594,297.3870544433594,286.356689453125,1.0,0.3726845383644104,0.799679696559906,0.799679696559906,1.0,1.0,-1.938676118850708,0.8535602688789368,1.085115909576416,0.4122888743877411,1.0,1.0,0.0,68.99701690673828,55.0,35611.5625,0.0,641.3285522460938,1.0,283.1499938964844,285.27984619140625,297.21759033203125,299.5728759765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192174196243286,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.2744140625,0.0,1953.85302734375,1895.4371337890625,0.0,1765.58740234375,0.983199417591095,1.0,0.0,3.0,1.0,0.0
17911980,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582458496094,0.9579734802246094,0.3566064536571502,0.3203969001770019,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.8251501321792603,0.2303047180175781,0.2192197293043136,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582458496094,0.8603177070617676,0.2629725337028503,0.1846468597650528,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.8021107316017151,0.2108197808265686,0.2008811682462692,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581848144531,0.7222959399223328,0.1522193849086761,0.691594123840332,286.3582458496094,284.95001220703125,297.8335266113281,294.3047790527344,297.5810241699219,297.3825378417969,286.3584289550781,1.0,0.3695500195026397,0.8159798383712769,0.8159798383712769,1.0,1.0,-1.940558671951294,0.8567417860031128,1.0838167667388916,0.4150333702564239,1.0,1.0,0.0,65.48119354248047,55.0,35588.28515625,0.0,631.134521484375,1.0,283.1499938964844,285.2784118652344,297.2568359375,299.612060546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141416072845459,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.85400390625,0.0,1953.8555908203125,1895.4371337890625,0.0,1724.093017578125,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17912040,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.9658780694007874,0.3577771782875061,0.3213689029216766,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.8306998610496521,0.2305638790130615,0.2193872183561325,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.8665061593055725,0.2632645666599273,0.1847935318946838,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.8079746961593628,0.2110254019498825,0.2009984254837036,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589172363281,0.7267359495162964,0.1521361768245697,0.6908552050590515,286.3590087890625,284.95001220703125,297.8544311523437,294.3029479980469,297.5897216796875,297.3811950683594,286.35919189453125,1.0,0.3680920004844665,0.822021484375,0.822021484375,1.0,1.0,-1.9413563013076784,0.8578935861587524,1.0834627151489258,0.4160025119781494,1.0,1.0,0.0,63.84015274047852,43.0,35581.29296875,0.0,626.3092651367188,1.0,283.1499938964844,285.2779846191406,297.2677917480469,299.6244201660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131785154342651,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.65087890625,0.0,1953.8563232421875,1895.4371337890625,0.0,1716.2669677734375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
