time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912100,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36065673828125,0.982386350631714,0.3599713742733001,0.3231801986694336,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606262207031,0.8438142538070679,0.2310737669467926,0.2197099924087524,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606262207031,0.8812466263771057,0.2638318240642547,0.185073047876358,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.360595703125,0.8209547996520996,0.2114362716674804,0.2012279331684112,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.7372618913650513,0.1520155966281891,0.6895568370819092,286.3606262207031,284.95001220703125,297.89288330078125,294.2994689941406,297.6059875488281,297.3791809082031,286.3608703613281,1.0,0.364919513463974,0.8331923484802246,0.8331923484802246,1.0,1.0,-1.942971348762512,0.8599933981895447,1.0829780101776123,0.4177355766296386,1.0,1.0,0.0,60.27045822143555,43.0,35570.890625,0.0,615.7098999023438,1.0,283.1499938964844,285.27734375,297.2810363769531,299.6412048339844,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125401496887207,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.67919921875,0.0,1953.8572998046875,1895.4371337890625,0.0,1711.088134765625,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17912160,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.9990069270133972,0.3622268438339233,0.3248452544212341,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.8604134917259216,0.2316039204597473,0.2200447022914886,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.8996211886405945,0.2644142210483551,0.1853582561016082,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.8364023566246033,0.2118680030107498,0.2014696896076202,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.75059974193573,0.1519196480512619,0.6883313655853271,286.3617858886719,284.95001220703125,297.9310607910156,294.2958068847656,297.6221618652344,297.3776550292969,286.3618469238281,1.0,0.361319750547409,0.8331743478775024,0.8331743478775024,1.0,1.0,-1.943768620491028,0.8604493141174316,1.0833193063735962,0.4180394113063812,1.0,1.0,0.0,56.364845275878906,31.0,35544.19140625,0.0,603.6152954101562,1.0,283.1499938964844,285.27593994140625,297.287841796875,299.6507568359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124784588813782,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.462890625,0.0,1953.858154296875,1895.4371337890625,0.0,1710.5877685546875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17912220,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.9990000128746032,0.3697629272937774,0.3002460598945617,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.8857774138450623,0.2325638234615326,0.220780536532402,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9289549589157104,0.2654491066932678,0.1859605014324188,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388366699219,0.8597103357315063,0.2126438468694687,0.202030211687088,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.7707369327545166,0.151749312877655,0.6866207122802734,286.33843994140625,284.95001220703125,298.00360107421875,294.288330078125,297.6598815917969,297.3879699707031,286.3358154296875,1.0,0.3520940840244293,0.8331398367881775,0.8331398367881775,1.0,1.0,-1.9152424335479736,0.8467702269554138,1.0684722661972046,0.4107367098331451,1.0,1.0,0.0,50.85540771484375,31.0,35108.0859375,0.0,564.565673828125,1.0,283.1499938964844,285.25164794921875,297.28485107421875,299.6369323730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121325731277466,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.33740234375,0.0,1953.859375,1895.4371337890625,0.0,1707.784912109375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17912280,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.9990000128746032,0.3701888918876648,0.2990427613258362,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372497558594,0.8870348930358887,0.2326022833585739,0.220809206366539,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.9304540157318116,0.2654898464679718,0.1859835684299469,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373718261719,0.8608794212341309,0.2126748263835907,0.2020517438650131,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379821777344,0.771754801273346,0.1517448127269745,0.6865541338920593,286.33697509765625,284.95001220703125,298.0066223144531,294.2880249023437,297.6617431640625,297.3889465332031,286.3343200683594,1.0,0.3516577184200287,0.8331384062767029,0.8331384062767029,1.0,1.0,-1.9138058423995967,0.8460841774940491,1.0677217245101929,0.410360187292099,1.0,1.0,0.0,50.60693740844727,34.0,35086.1875,0.0,562.7340698242188,1.0,283.1499938964844,285.2503356933594,297.2843322753906,299.6354675292969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120764255523682,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.712890625,0.0,1953.859375,1895.4371337890625,0.0,1707.3299560546875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17912340,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108215332031,0.9990000128746032,0.3817309439182281,0.2801207900047302,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109741210937,0.908466935157776,0.2335727214813232,0.2215978652238845,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.954903781414032,0.2665064632892608,0.1866016834974289,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.880883514881134,0.2134608924388885,0.2026654928922653,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7888081669807434,0.1517507433891296,0.6857337951660156,286.3108825683594,284.95001220703125,298.0810546875,294.27978515625,297.7112731933594,297.4190673828125,286.30975341796875,1.0,0.3455458879470825,0.8331024646759033,0.8331024646759033,1.0,1.0,-1.892516016960144,0.8359673023223877,1.0565485954284668,0.4046061336994171,1.0,1.0,0.0,46.84099960327149,52.0,34727.9140625,0.0,535.6256713867188,1.0,283.1499938964844,285.2278747558594,297.268310546875,299.5955505371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097195982933044,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.10888671875,0.0,1953.860107421875,1895.4371337890625,0.0,1688.28662109375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17912400,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108215332031,0.9990000128746032,0.3817309439182281,0.2801207900047302,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109741210937,0.908466935157776,0.2335727214813232,0.2215978652238845,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.954903781414032,0.2665064632892608,0.1866016834974289,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.880883514881134,0.2134608924388885,0.2026654928922653,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7888081669807434,0.1517507433891296,0.6857337951660156,286.3108825683594,284.95001220703125,298.0810546875,294.27978515625,297.7112731933594,297.4190673828125,286.30975341796875,1.0,0.3455458879470825,0.8331024646759033,0.8331024646759033,1.0,1.0,-1.892516016960144,0.8359673023223877,1.0565485954284668,0.4046061336994171,1.0,1.0,0.0,46.84099960327149,52.0,34727.9140625,0.0,535.6256713867188,1.0,283.1499938964844,285.2278747558594,297.268310546875,299.5955505371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097195982933044,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.10888671875,0.0,1953.860107421875,1895.4371337890625,0.0,1688.28662109375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17912460,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138122558594,0.9990000128746032,0.3915610313415527,0.2835884988307953,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31365966796875,0.9058780074119568,0.2346073538064956,0.2225749790668487,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.9520413279533386,0.2675853073596954,0.1873530596494674,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135986328125,0.8783854246139526,0.2143093645572662,0.2034683972597122,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3133239746094,0.7857649922370911,0.1519142389297485,0.6864367127418518,286.3137512207031,284.95001220703125,298.1543273925781,294.271240234375,297.75634765625,297.441650390625,286.31512451171875,1.0,0.3480387926101684,0.8337218761444092,0.8337218761444092,1.0,1.0,-1.9005385637283323,0.8399261832237244,1.060612440109253,0.4065288305282593,1.0,1.0,0.0,47.602806091308594,70.0,34764.03125,0.0,543.655029296875,1.0,283.1499938964844,285.228271484375,297.26055908203125,299.5784912109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073953151702881,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.90625,0.0,1953.860595703125,1895.4371337890625,0.0,1669.597412109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17912520,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138122558594,0.9990000128746032,0.3915610313415527,0.2835884988307953,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31365966796875,0.9058780074119568,0.2346073538064956,0.2225749790668487,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.9520413279533386,0.2675853073596954,0.1873530596494674,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135986328125,0.8783854246139526,0.2143093645572662,0.2034683972597122,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3133239746094,0.7857649922370911,0.1519142389297485,0.6864367127418518,286.3137512207031,284.95001220703125,298.1543273925781,294.271240234375,297.75634765625,297.441650390625,286.31512451171875,1.0,0.3480387926101684,0.8337218761444092,0.8337218761444092,1.0,1.0,-1.9005385637283323,0.8399261832237244,1.060612440109253,0.4065288305282593,1.0,1.0,0.0,47.602806091308594,70.0,34764.03125,0.0,543.655029296875,1.0,283.1499938964844,285.228271484375,297.26055908203125,299.5784912109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073953151702881,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.90625,0.0,1953.860595703125,1895.4371337890625,0.0,1669.597412109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17912580,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.9990000128746032,0.3966182172298431,0.3057493567466736,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.8843476176261902,0.2357327044010162,0.2237673550844192,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.9268392324447632,0.2687546610832214,0.1882643401622772,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34423828125,0.8579874038696289,0.2152422815561294,0.2044812887907028,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.7664971947669983,0.1520302295684814,0.6877935528755188,286.3446044921875,284.95001220703125,298.226318359375,294.2625427246094,297.7867431640625,297.4382629394531,286.3472900390625,1.0,0.3571333289146423,0.8343413472175598,0.8343413472175598,1.0,1.0,-1.932511329650879,0.8552939891815186,1.0772172212600708,0.4148520827293396,1.0,1.0,0.0,52.24282455444336,88.0,35120.86328125,0.0,581.5322875976562,1.0,283.1499938964844,285.2486877441406,297.263427734375,299.5950622558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076128721237183,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.30322265625,0.0,1953.86083984375,1895.4371337890625,0.0,1671.3427734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17912640,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.9990000128746032,0.3966182172298431,0.3057493567466736,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.8843476176261902,0.2357327044010162,0.2237673550844192,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.9268392324447632,0.2687546610832214,0.1882643401622772,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34423828125,0.8579874038696289,0.2152422815561294,0.2044812887907028,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.7664971947669983,0.1520302295684814,0.6877935528755188,286.3446044921875,284.95001220703125,298.226318359375,294.2625427246094,297.7867431640625,297.4382629394531,286.3472900390625,1.0,0.3571333289146423,0.8343413472175598,0.8343413472175598,1.0,1.0,-1.932511329650879,0.8552939891815186,1.0772172212600708,0.4148520827293396,1.0,1.0,0.0,52.24282455444336,88.0,35120.86328125,0.0,581.5322875976562,1.0,283.1499938964844,285.2486877441406,297.263427734375,299.5950622558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076128721237183,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.30322265625,0.0,1953.86083984375,1895.4371337890625,0.0,1671.3427734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17912700,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36700439453125,0.9990000128746032,0.3973018229007721,0.3221456408500671,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.8697055578231812,0.2363209277391433,0.2244344055652618,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666381835937,0.909428060054779,0.2693593502044678,0.1887696087360382,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663024902344,0.844399631023407,0.2157324850559234,0.2050566971302032,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655700683594,0.7536682486534119,0.1520178616046905,0.6884225010871887,286.36676025390625,284.95001220703125,298.2618408203125,294.2582397460937,297.7963256835937,297.4266052246094,286.369873046875,1.0,0.3636641502380371,0.8346510529518127,0.8346510529518127,1.0,1.0,-1.955047845840454,0.8661139607429504,1.0889339447021484,0.4207507967948913,1.0,1.0,0.0,55.847129821777344,88.0,35379.578125,0.0,610.0509643554688,1.0,283.1499938964844,285.26385498046875,297.2659606933594,299.6110534667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088427543640137,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.57958984375,0.0,1953.86083984375,1895.4371337890625,0.0,1681.224853515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17912760,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922424316406,0.9990000128746032,0.3968770802021026,0.3411266207695007,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915710449219,0.8542832732200623,0.2369188666343689,0.2251395583152771,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39178466796875,0.8923320770263672,0.2699676752090454,0.1892993301153183,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913879394531,0.8301460146903992,0.2162316739559173,0.2056694030761718,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905639648437,0.7402610182762146,0.1519468426704406,0.6889315247535706,286.39190673828125,284.95001220703125,298.2970275878906,294.2539367675781,297.80279541015625,297.4094543457031,286.3953552246094,1.0,0.3712075650691986,0.8343220353126526,0.8343220353126526,1.0,1.0,-1.980668067932129,0.8783515095710754,1.1023166179656982,0.4273992478847503,1.0,1.0,0.0,60.21683120727539,91.0,35673.4140625,0.0,644.1380615234375,1.0,283.1499938964844,285.2811584472656,297.2680053710937,299.62945556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106795907020569,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.39404296875,0.0,1953.8609619140625,1895.4371337890625,0.0,1696.0322265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17912820,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.9841963052749634,0.3958233892917633,0.356503427028656,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237365722656,0.827824592590332,0.2380404770374298,0.2265452295541763,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237976074219,0.8625673055648804,0.2710804045200348,0.1903380900621414,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237060546875,0.8040403127670288,0.217156782746315,0.2068897485733032,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.7163752913475037,0.151591271162033,0.6891725659370422,286.423828125,284.95001220703125,298.3663635253906,294.2455444335937,297.8144836425781,297.374267578125,286.4242858886719,1.0,0.3818372189998626,0.8336640000343323,0.8336640000343323,1.0,1.0,-2.004674196243286,0.8896843791007996,1.1149897575378418,0.4339684545993805,1.0,1.0,0.0,68.95697021484375,94.0,35925.23046875,0.0,692.3935546875,1.0,283.1499938964844,285.29852294921875,297.2655029296875,299.653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150147557258606,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.45068359375,0.0,1953.861083984375,1895.4371337890625,0.0,1731.2012939453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17912880,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.9841963052749634,0.3958233892917633,0.356503427028656,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237365722656,0.827824592590332,0.2380404770374298,0.2265452295541763,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237976074219,0.8625673055648804,0.2710804045200348,0.1903380900621414,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237060546875,0.8040403127670288,0.217156782746315,0.2068897485733032,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.7163752913475037,0.151591271162033,0.6891725659370422,286.423828125,284.95001220703125,298.3663635253906,294.2455444335937,297.8144836425781,297.374267578125,286.4242858886719,1.0,0.3818372189998626,0.8336640000343323,0.8336640000343323,1.0,1.0,-2.004674196243286,0.8896843791007996,1.1149897575378418,0.4339684545993805,1.0,1.0,0.0,68.95697021484375,94.0,35925.23046875,0.0,692.3935546875,1.0,283.1499938964844,285.29852294921875,297.2655029296875,299.653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150147557258606,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.45068359375,0.0,1953.861083984375,1895.4371337890625,0.0,1731.2012939453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17912940,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.9586027264595032,0.3984813392162323,0.358427345752716,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.8063810467720032,0.2390190958976745,0.227818951010704,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269714355469,0.8397336006164551,0.272000104188919,0.1912456750869751,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.7816014885902405,0.2179450541734695,0.2079829573631286,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268493652344,0.6947209239006042,0.151129275560379,0.6886829137802124,286.4269714355469,284.95001220703125,298.4342346191406,294.237548828125,297.8374328613281,297.3609619140625,286.42730712890625,1.0,0.3897198140621185,0.833005964756012,0.833005964756012,1.0,1.0,-2.009510040283203,0.8919439911842346,1.1175661087036133,0.4350929856300354,1.0,1.0,0.0,77.26038360595703,82.0,35908.1953125,0.0,724.98046875,1.0,283.1499938964844,285.2973937988281,297.2502746582031,299.64208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175513505935669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.9267578125,0.0,1953.861083984375,1895.4371337890625,0.0,1751.921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17913000,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.9586027264595032,0.3984813392162323,0.358427345752716,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.8063810467720032,0.2390190958976745,0.227818951010704,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269714355469,0.8397336006164551,0.272000104188919,0.1912456750869751,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.7816014885902405,0.2179450541734695,0.2079829573631286,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268493652344,0.6947209239006042,0.151129275560379,0.6886829137802124,286.4269714355469,284.95001220703125,298.4342346191406,294.237548828125,297.8374328613281,297.3609619140625,286.42730712890625,1.0,0.3897198140621185,0.833005964756012,0.833005964756012,1.0,1.0,-2.009510040283203,0.8919439911842346,1.1175661087036133,0.4350929856300354,1.0,1.0,0.0,77.26038360595703,82.0,35908.1953125,0.0,724.98046875,1.0,283.1499938964844,285.2973937988281,297.2502746582031,299.64208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175513505935669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.9267578125,0.0,1953.861083984375,1895.4371337890625,0.0,1751.921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17913060,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.431396484375,0.9576892852783204,0.4022441506385803,0.3616544008255005,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.8043088316917419,0.2399634718894958,0.2287604957818985,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.8375427722930908,0.2728632986545563,0.1918871849775314,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.7794718146324158,0.218699499964714,0.2087459713220596,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312744140625,0.6912344694137573,0.1507179886102676,0.6869862675666809,286.431396484375,284.95001220703125,298.5006408691406,294.23016357421875,297.8641357421875,297.3556823730469,286.431640625,1.0,0.3909555077552795,0.8323125839233398,0.8323125839233398,1.0,1.0,-2.014166831970215,0.8940964937210083,1.120070457458496,0.436231255531311,1.0,1.0,0.0,78.57831573486328,70.0,35901.42578125,0.0,733.3268432617188,1.0,283.1499938964844,285.2970886230469,297.23516845703125,299.6261291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184563279151917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.3564453125,0.0,1953.861083984375,1895.4371337890625,0.0,1759.3389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913120,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.431396484375,0.9576892852783204,0.4022441506385803,0.3616544008255005,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.8043088316917419,0.2399634718894958,0.2287604957818985,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.8375427722930908,0.2728632986545563,0.1918871849775314,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.7794718146324158,0.218699499964714,0.2087459713220596,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312744140625,0.6912344694137573,0.1507179886102676,0.6869862675666809,286.431396484375,284.95001220703125,298.5006408691406,294.23016357421875,297.8641357421875,297.3556823730469,286.431640625,1.0,0.3909555077552795,0.8323125839233398,0.8323125839233398,1.0,1.0,-2.014166831970215,0.8940964937210083,1.120070457458496,0.436231255531311,1.0,1.0,0.0,78.57831573486328,70.0,35901.42578125,0.0,733.3268432617188,1.0,283.1499938964844,285.2970886230469,297.23516845703125,299.6261291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184563279151917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.3564453125,0.0,1953.861083984375,1895.4371337890625,0.0,1759.3389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913180,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43487548828125,0.9726399779319764,0.4062943458557129,0.3650919198989868,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.8149825930595398,0.240932896733284,0.2295223176479339,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.8479989767074585,0.2737375795841217,0.1923854649066925,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7900316715240479,0.2194757610559463,0.209326833486557,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.6994615793228149,0.1503886282444,0.6847345232963562,286.4348449707031,284.95001220703125,298.5654602050781,294.2235717773437,297.8915100097656,297.3529968261719,286.43505859375,1.0,0.3880568742752075,0.8316192030906677,0.8316192030906677,1.0,1.0,-2.0178024768829346,0.8957616090774536,1.122040867805481,0.4370908737182617,1.0,1.0,0.0,75.00648498535156,58.0,35886.68359375,0.0,724.0586547851562,1.0,283.1499938964844,285.29620361328125,297.2247009277344,299.61358642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185846567153931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.123046875,0.0,1953.861083984375,1895.4371337890625,0.0,1760.391845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913240,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43487548828125,0.9726399779319764,0.4062943458557129,0.3650919198989868,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.8149825930595398,0.240932896733284,0.2295223176479339,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.8479989767074585,0.2737375795841217,0.1923854649066925,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7900316715240479,0.2194757610559463,0.209326833486557,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.6994615793228149,0.1503886282444,0.6847345232963562,286.4348449707031,284.95001220703125,298.5654602050781,294.2235717773437,297.8915100097656,297.3529968261719,286.43505859375,1.0,0.3880568742752075,0.8316192030906677,0.8316192030906677,1.0,1.0,-2.0178024768829346,0.8957616090774536,1.122040867805481,0.4370908737182617,1.0,1.0,0.0,75.00648498535156,58.0,35886.68359375,0.0,724.0586547851562,1.0,283.1499938964844,285.29620361328125,297.2247009277344,299.61358642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185846567153931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.123046875,0.0,1953.861083984375,1895.4371337890625,0.0,1760.391845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913300,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.9836584329605104,0.4083549678325653,0.36680868268013,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.8237578272819519,0.2414329200983047,0.229868859052658,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.8573075532913208,0.2741837501525879,0.1926051080226898,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.7992387413978577,0.2198773771524429,0.2095813304185867,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43634033203125,0.7070971131324768,0.15025095641613,0.6835095882415771,286.4364013671875,284.95001220703125,298.5972900390625,294.2206115722656,297.9051818847656,297.35211181640625,286.4366149902344,1.0,0.3855231702327728,0.8312724828720093,0.8312724828720093,1.0,1.0,-2.019379138946533,0.8964785933494568,1.1229006052017212,0.4374565184116363,1.0,1.0,0.0,72.00204467773438,58.0,35878.109375,0.0,715.023193359375,1.0,283.1499938964844,285.29571533203125,297.22088623046875,299.6087951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185399532318115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.71435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1760.025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913360,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.9956676959991456,0.4104428887367248,0.3685261309146881,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377746582031,0.8346455097198486,0.241941824555397,0.2302043288946151,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377746582031,0.8692849278450012,0.2746344208717346,0.1928136944770813,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.437744140625,0.8106678128242493,0.2202866226434707,0.2098236382007599,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.7164367437362671,0.1501264572143554,0.6822553873062134,286.4377746582031,284.95001220703125,298.6286926269531,294.2179260253906,297.9188232421875,297.3514404296875,286.4379272460937,1.0,0.3824949860572815,0.8311253190040588,0.8311253190040588,1.0,1.0,-2.0206069946289062,0.897048830986023,1.1235580444335938,0.437757670879364,1.0,1.0,0.0,68.48939514160156,46.0,35866.65625,0.0,704.0357666015625,1.0,283.1499938964844,285.2950439453125,297.2176208496094,299.6045837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184650301933289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1759.410400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913420,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.42144775390625,0.9990000128746032,0.4169454872608185,0.3517490923404693,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.8528275489807129,0.2429046630859375,0.2309343218803405,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217529296875,0.8892931938171387,0.2754594385623932,0.1932625025510788,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8280620574951172,0.2210481762886047,0.2103646546602249,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225158691406,0.7303676605224609,0.1498711556196212,0.6801666021347046,286.4216613769531,284.95001220703125,298.6902160644531,294.2134704589844,297.95037841796875,297.3598022460937,286.4194030761719,1.0,0.374189168214798,0.8308309316635132,0.8308309316635132,1.0,1.0,-1.9973360300064087,0.8857851624488831,1.1115509271621704,0.431923896074295,1.0,1.0,0.0,62.84275436401367,34.0,35541.53125,0.0,666.9938354492188,1.0,283.1499938964844,285.2774963378906,297.2096252441406,299.5854187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177656292915344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1753.6766357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913480,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.42144775390625,0.9990000128746032,0.4169454872608185,0.3517490923404693,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.8528275489807129,0.2429046630859375,0.2309343218803405,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217529296875,0.8892931938171387,0.2754594385623932,0.1932625025510788,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8280620574951172,0.2210481762886047,0.2103646546602249,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225158691406,0.7303676605224609,0.1498711556196212,0.6801666021347046,286.4216613769531,284.95001220703125,298.6902160644531,294.2134704589844,297.95037841796875,297.3598022460937,286.4194030761719,1.0,0.374189168214798,0.8308309316635132,0.8308309316635132,1.0,1.0,-1.9973360300064087,0.8857851624488831,1.1115509271621704,0.431923896074295,1.0,1.0,0.0,62.84275436401367,34.0,35541.53125,0.0,666.9938354492188,1.0,283.1499938964844,285.2774963378906,297.2096252441406,299.5854187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177656292915344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1753.6766357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913540,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881225585937,0.9990000128746032,0.4280310869216919,0.3217038810253143,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885192871094,0.879342794418335,0.2438009977340698,0.2315563410520553,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.9186402559280396,0.2761807739734649,0.193605825304985,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3886413574219,0.8522870540618896,0.2217413187026977,0.2107958942651748,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3892822265625,0.750400185585022,0.1497372239828109,0.6782652139663696,286.3883056640625,284.95001220703125,298.75,294.2104187011719,297.9932861328125,297.3905639648437,286.3858642578125,1.0,0.3633027672767639,0.8305365443229675,0.8305365443229675,1.0,1.0,-1.9636309146881104,0.8696434497833252,1.0939874649047852,0.4229574799537658,1.0,1.0,0.0,55.99334335327149,37.0,35070.48828125,0.0,616.9553833007812,1.0,283.1499938964844,285.2492980957031,297.1976928710937,299.5473022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71513432264328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1732.1759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913600,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881225585937,0.9990000128746032,0.4280310869216919,0.3217038810253143,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885192871094,0.879342794418335,0.2438009977340698,0.2315563410520553,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.9186402559280396,0.2761807739734649,0.193605825304985,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3886413574219,0.8522870540618896,0.2217413187026977,0.2107958942651748,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3892822265625,0.750400185585022,0.1497372239828109,0.6782652139663696,286.3883056640625,284.95001220703125,298.75,294.2104187011719,297.9932861328125,297.3905639648437,286.3858642578125,1.0,0.3633027672767639,0.8305365443229675,0.8305365443229675,1.0,1.0,-1.9636309146881104,0.8696434497833252,1.0939874649047852,0.4229574799537658,1.0,1.0,0.0,55.99334335327149,37.0,35070.48828125,0.0,616.9553833007812,1.0,283.1499938964844,285.2492980957031,297.1976928710937,299.5473022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71513432264328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1732.1759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913660,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633117675781,0.9990000128746032,0.4414055943489074,0.3003219068050384,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36346435546875,0.9015009999275208,0.245054692029953,0.2324531376361847,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634033203125,0.9443681836128236,0.2772307395935058,0.1941313743591308,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634948730469,0.872864305973053,0.2227856218814849,0.2114973217248916,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.7676336169242859,0.1501620858907699,0.6785857081413269,286.3633728027344,284.95001220703125,298.80712890625,294.206787109375,298.042724609375,297.4346618652344,286.36236572265625,1.0,0.3564420342445373,0.8310580253601074,0.8310580253601074,1.0,1.0,-1.9408725500106807,0.8588667511940002,1.0820058584213257,0.4168727099895477,1.0,1.0,0.0,51.481204986572266,40.0,34746.2421875,0.0,585.094482421875,1.0,283.1499938964844,285.22882080078125,297.1893920898437,299.5137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114965319633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1702.6356201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913720,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633117675781,0.9990000128746032,0.4414055943489074,0.3003219068050384,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36346435546875,0.9015009999275208,0.245054692029953,0.2324531376361847,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634033203125,0.9443681836128236,0.2772307395935058,0.1941313743591308,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634948730469,0.872864305973053,0.2227856218814849,0.2114973217248916,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.7676336169242859,0.1501620858907699,0.6785857081413269,286.3633728027344,284.95001220703125,298.80712890625,294.206787109375,298.042724609375,297.4346618652344,286.36236572265625,1.0,0.3564420342445373,0.8310580253601074,0.8310580253601074,1.0,1.0,-1.9408725500106807,0.8588667511940002,1.0820058584213257,0.4168727099895477,1.0,1.0,0.0,51.481204986572266,40.0,34746.2421875,0.0,585.094482421875,1.0,283.1499938964844,285.22882080078125,297.1893920898437,299.5137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114965319633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1702.6356201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913780,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35516357421875,0.9990000128746032,0.4550826847553253,0.2848760187625885,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3551940917969,0.9214085340499878,0.2468561828136444,0.233932614326477,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3551940917969,0.9641374945640564,0.2787878811359405,0.1950606852769851,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.8905249238014221,0.2243674844503402,0.212772861123085,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35528564453125,0.7829525470733643,0.1512623131275177,0.6823634505271912,286.3551940917969,284.95001220703125,298.8609313964844,294.20074462890625,298.0919494628906,297.48052978515625,286.3549499511719,1.0,0.3525473177433014,0.8315795660018921,0.8315795660018921,1.0,1.0,-1.9312766790390008,0.8543622493743896,1.0769144296646118,0.4143393933773041,1.0,1.0,0.0,48.5643310546875,60.0,34607.2578125,0.0,568.5332641601562,1.0,283.1499938964844,285.2200012207031,297.1871643066406,299.4987487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087851166725159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.97900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1680.7615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913840,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35516357421875,0.9990000128746032,0.4550826847553253,0.2848760187625885,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3551940917969,0.9214085340499878,0.2468561828136444,0.233932614326477,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3551940917969,0.9641374945640564,0.2787878811359405,0.1950606852769851,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.8905249238014221,0.2243674844503402,0.212772861123085,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35528564453125,0.7829525470733643,0.1512623131275177,0.6823634505271912,286.3551940917969,284.95001220703125,298.8609313964844,294.20074462890625,298.0919494628906,297.48052978515625,286.3549499511719,1.0,0.3525473177433014,0.8315795660018921,0.8315795660018921,1.0,1.0,-1.9312766790390008,0.8543622493743896,1.0769144296646118,0.4143393933773041,1.0,1.0,0.0,48.5643310546875,60.0,34607.2578125,0.0,568.5332641601562,1.0,283.1499938964844,285.2200012207031,297.1871643066406,299.4987487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087851166725159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.97900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1680.7615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913900,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597717285156,0.9990000128746032,0.4614389836788177,0.285420298576355,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.9221635460853576,0.2479062378406524,0.23487488925457,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9645237922668456,0.2797005176544189,0.1956642717123031,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595886230469,0.8911410570144653,0.2253034263849258,0.2136096060276031,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592834472656,0.7836004495620728,0.1519748866558075,0.6853237152099609,286.3597106933594,284.95001220703125,298.8866271972656,294.19683837890625,298.1151428222656,297.5014038085937,286.3611145019531,1.0,0.3542326688766479,0.8318402767181396,0.8318402767181396,1.0,1.0,-1.938321232795716,0.8578018546104431,1.0805193185806274,0.4160474240779876,1.0,1.0,0.0,48.82234191894531,60.0,34682.4609375,0.0,574.4688720703125,1.0,283.1499938964844,285.2232971191406,297.1871643066406,299.4980163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080302238464355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.76416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1674.6932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
