time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913960,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37518310546875,0.9990000128746032,0.466603547334671,0.2919720113277435,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749084472656,0.9157580733299256,0.2490590661764145,0.2359596341848373,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3750305175781,0.9581648707389832,0.2807069718837738,0.1963659077882766,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.8856199979782104,0.2263372242450714,0.2145848423242569,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.7789350152015686,0.1527580767869949,0.6888931393623352,286.3750915527344,284.95001220703125,298.9115600585937,294.1924133300781,298.1341857910156,297.51513671875,286.3774719238281,1.0,0.3579729199409485,0.8320000767707825,0.8320000767707825,1.0,1.0,-1.9538006782531736,0.8652394413948059,1.0885611772537231,0.4200491607189178,1.0,1.0,0.0,50.32233047485352,80.0,34872.0859375,0.0,590.7346801757812,1.0,283.1499938964844,285.23394775390625,297.1888427734375,299.5062561035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080671191215515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.49365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1674.9896240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914020,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42401123046875,0.9990000128746032,0.473498523235321,0.3175410330295563,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.892186164855957,0.2516048550605774,0.2384619712829589,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236755371094,0.9313873648643494,0.2829351425170898,0.1979976743459701,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.8639305233955383,0.2286308705806732,0.216855376958847,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223022460937,0.7602747082710266,0.1543901562690735,0.6969717741012573,286.4237670898437,284.95001220703125,298.959228515625,294.1820373535156,298.1596984863281,297.5208435058594,286.4275207519531,1.0,0.3702029883861542,0.8323196768760681,0.8323196768760681,1.0,1.0,-2.0018718242645264,0.8883140683174133,1.1135576963424685,0.4325723946094513,1.0,1.0,0.0,56.14480209350586,98.0,35461.1328125,0.0,646.7647094726562,1.0,283.1499938964844,285.2681884765625,297.19390869140625,299.5404052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106348276138306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.53955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1695.6705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914080,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42401123046875,0.9990000128746032,0.473498523235321,0.3175410330295563,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.892186164855957,0.2516048550605774,0.2384619712829589,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236755371094,0.9313873648643494,0.2829351425170898,0.1979976743459701,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.8639305233955383,0.2286308705806732,0.216855376958847,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223022460937,0.7602747082710266,0.1543901562690735,0.6969717741012573,286.4237670898437,284.95001220703125,298.959228515625,294.1820373535156,298.1596984863281,297.5208435058594,286.4275207519531,1.0,0.3702029883861542,0.8323196768760681,0.8323196768760681,1.0,1.0,-2.0018718242645264,0.8883140683174133,1.1135576963424685,0.4325723946094513,1.0,1.0,0.0,56.14480209350586,98.0,35461.1328125,0.0,646.7647094726562,1.0,283.1499938964844,285.2681884765625,297.19390869140625,299.5404052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106348276138306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.53955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1695.6705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914140,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878234863281,0.9990000128746032,0.4761861860752105,0.3539712727069855,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.487060546875,0.8634554147720337,0.2544141411781311,0.2413340955972671,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.897684633731842,0.2853888869285583,0.1998768895864486,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4868469238281,0.837433934211731,0.2311702668666839,0.2194787859916687,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856872558594,0.7372539639472961,0.1559986025094986,0.7055819630622864,286.4874267578125,284.95001220703125,299.0041809082031,294.1697692871094,298.16998291015625,297.5004272460937,286.49169921875,1.0,0.3867160379886627,0.832639217376709,0.832639217376709,1.0,1.0,-2.064810514450073,0.9185532927513124,1.1462572813034058,0.449054092168808,1.0,1.0,0.0,65.0268783569336,116.0,36216.96875,0.0,728.3837890625,1.0,283.1499938964844,285.3129577636719,297.1957702636719,299.5859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161034345626831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1740.0816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914200,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878234863281,0.9990000128746032,0.4761861860752105,0.3539712727069855,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.487060546875,0.8634554147720337,0.2544141411781311,0.2413340955972671,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.897684633731842,0.2853888869285583,0.1998768895864486,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4868469238281,0.837433934211731,0.2311702668666839,0.2194787859916687,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856872558594,0.7372539639472961,0.1559986025094986,0.7055819630622864,286.4874267578125,284.95001220703125,299.0041809082031,294.1697692871094,298.16998291015625,297.5004272460937,286.49169921875,1.0,0.3867160379886627,0.832639217376709,0.832639217376709,1.0,1.0,-2.064810514450073,0.9185532927513124,1.1462572813034058,0.449054092168808,1.0,1.0,0.0,65.0268783569336,116.0,36216.96875,0.0,728.3837890625,1.0,283.1499938964844,285.3129577636719,297.1957702636719,299.5859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161034345626831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1740.0816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914260,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.9990000128746032,0.4755564033985138,0.3970734179019928,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580444335937,0.8356128334999084,0.257422536611557,0.2444978952407837,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55828857421875,0.866305410861969,0.2880014777183532,0.201943814754486,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55780029296875,0.8110882043838501,0.2338932603597641,0.2223790735006332,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565795898437,0.7139818072319031,0.1575462967157364,0.7143732309341431,286.5585021972656,284.95001220703125,299.0466003417969,294.1557922363281,298.1699523925781,297.4631042480469,286.56298828125,1.0,0.4062023460865021,0.8310676217079163,0.8310676217079163,1.0,1.0,-2.1368932723999023,0.9530324935913086,1.1838607788085938,0.4677138328552246,1.0,1.0,0.0,76.56310272216797,119.0,37057.05859375,0.0,832.6104125976562,1.0,283.1499938964844,285.3629150390625,297.1910400390625,299.63189697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233225703239441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1799.4449462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914320,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.9990000128746032,0.4755564033985138,0.3970734179019928,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580444335937,0.8356128334999084,0.257422536611557,0.2444978952407837,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55828857421875,0.866305410861969,0.2880014777183532,0.201943814754486,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55780029296875,0.8110882043838501,0.2338932603597641,0.2223790735006332,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565795898437,0.7139818072319031,0.1575462967157364,0.7143732309341431,286.5585021972656,284.95001220703125,299.0466003417969,294.1557922363281,298.1699523925781,297.4631042480469,286.56298828125,1.0,0.4062023460865021,0.8310676217079163,0.8310676217079163,1.0,1.0,-2.1368932723999023,0.9530324935913086,1.1838607788085938,0.4677138328552246,1.0,1.0,0.0,76.56310272216797,119.0,37057.05859375,0.0,832.6104125976562,1.0,283.1499938964844,285.3629150390625,297.1910400390625,299.63189697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233225703239441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1799.4449462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914380,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.619140625,0.9968024492263794,0.473747581243515,0.4267938137054443,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.8169603943824768,0.2605454623699188,0.2477620542049408,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185913085937,0.8453043103218079,0.2906834781169891,0.2040547579526901,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182861328125,0.7913838028907776,0.2367168664932251,0.22536601126194,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.617431640625,0.6957826614379883,0.1590333133935928,0.7227228879928589,286.6187438964844,284.95001220703125,299.0867004394531,294.14031982421875,298.16754150390625,297.4237060546875,286.62158203125,1.0,0.4216939508914947,0.8294959664344788,0.8294959664344788,1.0,1.0,-2.1942660808563232,0.9804091453552246,1.2138569355010986,0.4827541708946228,1.0,1.0,0.0,86.9037857055664,107.0,37709.64453125,0.0,923.9595947265624,1.0,283.1499938964844,285.4031982421875,297.1781311035156,299.6654663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731030285358429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1863.7093505859373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914440,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.619140625,0.9968024492263794,0.473747581243515,0.4267938137054443,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.8169603943824768,0.2605454623699188,0.2477620542049408,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185913085937,0.8453043103218079,0.2906834781169891,0.2040547579526901,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182861328125,0.7913838028907776,0.2367168664932251,0.22536601126194,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.617431640625,0.6957826614379883,0.1590333133935928,0.7227228879928589,286.6187438964844,284.95001220703125,299.0867004394531,294.14031982421875,298.16754150390625,297.4237060546875,286.62158203125,1.0,0.4216939508914947,0.8294959664344788,0.8294959664344788,1.0,1.0,-2.1942660808563232,0.9804091453552246,1.2138569355010986,0.4827541708946228,1.0,1.0,0.0,86.9037857055664,107.0,37709.64453125,0.0,923.9595947265624,1.0,283.1499938964844,285.4031982421875,297.1781311035156,299.6654663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731030285358429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1863.7093505859373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914500,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.9882166385650636,0.4743896722793579,0.4268234968185425,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.631103515625,0.8098593354225159,0.2620916962623596,0.2493807077407837,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63116455078125,0.8377107381820679,0.2919861078262329,0.205086201429367,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.7840763330459595,0.2381100952625274,0.2268420904874801,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.6888565421104431,0.1597589254379272,0.7267099022865295,286.6311950683594,284.95001220703125,299.10595703125,294.1320495605469,298.1707763671875,297.4135437011719,286.6322326660156,1.0,0.4256047904491424,0.82871013879776,0.82871013879776,1.0,1.0,-2.202484130859375,0.9842230677604676,1.2182611227035522,0.4849925637245178,1.0,1.0,0.0,91.00001525878906,107.0,37793.7890625,0.0,947.9771118164062,1.0,283.1499938964844,285.4095458984375,297.166748046875,299.667724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343509793281555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1891.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914560,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.640869140625,0.9863042235374452,0.476202130317688,0.4280175864696502,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.8088502883911133,0.2636601328849792,0.2508962750434875,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6406555175781,0.8363359570503235,0.293293833732605,0.2060288190841674,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405334472656,0.7830578088760376,0.2395234405994415,0.2282132655382156,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64019775390625,0.6876686811447144,0.1605492234230041,0.7303420305252075,286.6407165527344,284.95001220703125,299.1247253417969,294.1235046386719,298.17828369140625,297.4115295410156,286.64190673828125,1.0,0.4279241859912872,0.8276382088661194,0.8276382088661194,1.0,1.0,-2.2128806114196777,0.989103376865387,1.2237772941589355,0.4875571131706238,1.0,1.0,0.0,92.4735107421875,95.0,37894.703125,0.0,963.7868041992188,1.0,283.1499938964844,285.4154663085937,297.1522521972656,299.6611633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368441224098206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.61767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1912.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914620,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66259765625,0.993026614189148,0.481030136346817,0.4318630397319793,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66229248046875,0.8162493109703064,0.2669030427932739,0.2538383603096008,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.662353515625,0.8429784178733826,0.2959860563278198,0.2078243643045425,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622314453125,0.7905969619750977,0.2424447983503341,0.2308577597141266,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.6941641569137573,0.1623308062553405,0.7376384139060974,286.6624450683594,284.95001220703125,299.16082763671875,294.10552978515625,298.1971435546875,297.4156188964844,286.66375732421875,1.0,0.4293992221355438,0.8254942297935486,0.8254942297935486,1.0,1.0,-2.234926700592041,0.999460518360138,1.2354660034179688,0.4930006265640259,1.0,1.0,0.0,91.14949035644533,83.0,38120.74609375,0.0,980.9090576171876,1.0,283.1499938964844,285.42889404296875,297.1242980957031,299.6459655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740435004234314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1943.28857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914680,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66259765625,0.993026614189148,0.481030136346817,0.4318630397319793,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66229248046875,0.8162493109703064,0.2669030427932739,0.2538383603096008,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.662353515625,0.8429784178733826,0.2959860563278198,0.2078243643045425,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622314453125,0.7905969619750977,0.2424447983503341,0.2308577597141266,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.6941641569137573,0.1623308062553405,0.7376384139060974,286.6624450683594,284.95001220703125,299.16082763671875,294.10552978515625,298.1971435546875,297.4156188964844,286.66375732421875,1.0,0.4293992221355438,0.8254942297935486,0.8254942297935486,1.0,1.0,-2.234926700592041,0.999460518360138,1.2354660034179688,0.4930006265640259,1.0,1.0,0.0,91.14949035644533,83.0,38120.74609375,0.0,980.9090576171876,1.0,283.1499938964844,285.42889404296875,297.1242980957031,299.6459655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740435004234314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1943.28857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914740,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800537109375,0.9990000128746032,0.4872847199440002,0.4255518615245819,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.679931640625,0.8303957581520081,0.2703047096729278,0.2568187713623047,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799621582031,0.8572028875350952,0.298799067735672,0.2096213698387146,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.679931640625,0.805595338344574,0.2455050945281982,0.2335228323936462,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67974853515625,0.7075696587562561,0.1643658578395843,0.7455911040306091,286.67999267578125,284.95001220703125,299.1952209472656,294.08660888671875,298.2190856933594,297.4271240234375,286.6803894042969,1.0,0.4273110926151275,0.8233502507209778,0.8233502507209778,1.0,1.0,-2.248451471328736,1.0056625604629517,1.2427889108657837,0.4963800013065338,1.0,1.0,0.0,86.69007110595703,71.0,38262.3671875,0.0,976.387451171875,1.0,283.1499938964844,285.438232421875,297.10028076171875,299.63214111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430513501167297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.08154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1965.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914800,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800537109375,0.9990000128746032,0.4872847199440002,0.4255518615245819,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.679931640625,0.8303957581520081,0.2703047096729278,0.2568187713623047,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799621582031,0.8572028875350952,0.298799067735672,0.2096213698387146,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.679931640625,0.805595338344574,0.2455050945281982,0.2335228323936462,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67974853515625,0.7075696587562561,0.1643658578395843,0.7455911040306091,286.67999267578125,284.95001220703125,299.1952209472656,294.08660888671875,298.2190856933594,297.4271240234375,286.6803894042969,1.0,0.4273110926151275,0.8233502507209778,0.8233502507209778,1.0,1.0,-2.248451471328736,1.0056625604629517,1.2427889108657837,0.4963800013065338,1.0,1.0,0.0,86.69007110595703,71.0,38262.3671875,0.0,976.387451171875,1.0,283.1499938964844,285.438232421875,297.10028076171875,299.63214111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430513501167297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.08154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1965.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914860,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.9990000128746032,0.4976973235607147,0.4049163460731506,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8466206192970276,0.27378049492836,0.2598756551742553,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.8740189075469971,0.3016346395015716,0.2114421427249908,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8217169046401978,0.2486220151185989,0.2362473756074905,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.72202068567276,0.1666115969419479,0.7544358372688293,286.6768493652344,284.95001220703125,299.2281494140625,294.0668640136719,298.2505798339844,297.4579162597656,286.6764221191406,1.0,0.4218997359275818,0.8220636248588562,0.8220636248588562,1.0,1.0,-2.240737199783325,1.0017657279968262,1.238971471786499,0.4941834211349487,1.0,1.0,0.0,81.38652038574219,59.0,38159.15625,0.0,949.537109375,1.0,283.1499938964844,285.4325866699219,297.0743408203125,299.60406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444736361503601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1977.83447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914920,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.9990000128746032,0.4976973235607147,0.4049163460731506,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8466206192970276,0.27378049492836,0.2598756551742553,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.8740189075469971,0.3016346395015716,0.2114421427249908,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8217169046401978,0.2486220151185989,0.2362473756074905,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.72202068567276,0.1666115969419479,0.7544358372688293,286.6768493652344,284.95001220703125,299.2281494140625,294.0668640136719,298.2505798339844,297.4579162597656,286.6764221191406,1.0,0.4218997359275818,0.8220636248588562,0.8220636248588562,1.0,1.0,-2.240737199783325,1.0017657279968262,1.238971471786499,0.4941834211349487,1.0,1.0,0.0,81.38652038574219,59.0,38159.15625,0.0,949.537109375,1.0,283.1499938964844,285.4325866699219,297.0743408203125,299.60406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444736361503601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1977.83447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914980,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.9990000128746032,0.5118936896324158,0.3757563531398773,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66796875,0.8710259795188904,0.2773764133453369,0.2629692554473877,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.899241030216217,0.3045326173305511,0.2132503986358642,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679992675781,0.8441811203956604,0.2518335878849029,0.2389870882034301,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66815185546875,0.7418960332870483,0.1691564321517944,0.7642406225204468,286.6679077148437,284.95001220703125,299.25982666015625,294.0465393066406,298.2909545898437,297.50616455078125,286.667236328125,1.0,0.4141533970832824,0.8207769989967346,0.8207769989967346,1.0,1.0,-2.2269506454467773,0.9949610233306884,1.231989502906799,0.4903419315814972,1.0,1.0,0.0,74.23786926269531,62.0,37996.67578125,0.0,908.65234375,1.0,283.1499938964844,285.4230651855469,297.04803466796875,299.56890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446181774139404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.30419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1979.0748291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915040,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.9990000128746032,0.5118936896324158,0.3757563531398773,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66796875,0.8710259795188904,0.2773764133453369,0.2629692554473877,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.899241030216217,0.3045326173305511,0.2132503986358642,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679992675781,0.8441811203956604,0.2518335878849029,0.2389870882034301,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66815185546875,0.7418960332870483,0.1691564321517944,0.7642406225204468,286.6679077148437,284.95001220703125,299.25982666015625,294.0465393066406,298.2909545898437,297.50616455078125,286.667236328125,1.0,0.4141533970832824,0.8207769989967346,0.8207769989967346,1.0,1.0,-2.2269506454467773,0.9949610233306884,1.231989502906799,0.4903419315814972,1.0,1.0,0.0,74.23786926269531,62.0,37996.67578125,0.0,908.65234375,1.0,283.1499938964844,285.4230651855469,297.04803466796875,299.56890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446181774139404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.30419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1979.0748291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915100,297.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.5197704434394836,0.3643511235713959,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.882013738155365,0.2792367041110992,0.2645993232727051,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9105300307273864,0.306022971868515,0.214201733469963,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.854239821434021,0.2534893155097961,0.2404298037290573,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.7509041428565979,0.1705435663461685,0.7697896361351013,286.665771484375,284.95001220703125,299.2752380371094,294.03619384765625,298.31317138671875,297.5340881347656,286.66583251953125,1.0,0.4120514988899231,0.8201336860656738,0.8201336860656738,1.0,1.0,-2.2247488498687744,0.9938549399375916,1.2308939695358276,0.4895019233226776,1.0,1.0,0.0,71.66463470458984,62.0,37968.3359375,0.0,896.7620239257812,1.0,283.1499938964844,285.4207458496094,297.03570556640625,299.5523376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444398403167725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1977.544677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915160,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66876220703125,0.9990000128746032,0.5276284217834473,0.3552832007408142,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.668701171875,0.8916118741035461,0.2811536192893982,0.2663048505783081,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.668701171875,0.9209328293800354,0.3075557351112366,0.2151980102062225,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686706542969,0.8631119132041931,0.2551910877227783,0.241938054561615,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6685791015625,0.7589985132217407,0.1720099598169326,0.7758358716964722,286.6687316894531,284.95001220703125,299.2904052734375,294.0257568359375,298.3349609375,297.56121826171875,286.6691589355469,1.0,0.4107692837715149,0.8198736906051636,0.8198736906051636,1.0,1.0,-2.226168155670166,0.9945241212844848,1.2316440343856812,0.4897323250770569,1.0,1.0,0.0,69.76697540283203,65.0,37989.80078125,0.0,890.9412231445312,1.0,283.1499938964844,285.4217834472656,297.0251159667969,299.5404357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443527579307556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.69677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1976.7972412109373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915220,297.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820068359375,0.9990000128746032,0.5430294275283813,0.3414598107337951,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.681884765625,0.9081875681877136,0.285132497549057,0.2698943018913269,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819152832031,0.9387595653533936,0.3107299208641052,0.2172965407371521,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68182373046875,0.8785284757614136,0.2587127089500427,0.2451072186231613,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815795898437,0.7734004855155945,0.1750981509685516,0.7889001965522766,286.68194580078125,284.95001220703125,299.3201599121094,294.00469970703125,298.3760681152344,297.61114501953125,286.6828918457031,1.0,0.4100928902626037,0.8193538188934326,0.8193538188934326,1.0,1.0,-2.235889673233032,0.9991846680641174,1.2367050647735596,0.4919987916946411,1.0,1.0,0.0,67.1843490600586,83.0,38117.08203125,0.0,890.5156860351562,1.0,283.1499938964844,285.4289855957031,297.0070495605469,299.5263977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448627352714539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.49951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1981.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915280,297.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820068359375,0.9990000128746032,0.5430294275283813,0.3414598107337951,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.681884765625,0.9081875681877136,0.285132497549057,0.2698943018913269,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819152832031,0.9387595653533936,0.3107299208641052,0.2172965407371521,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68182373046875,0.8785284757614136,0.2587127089500427,0.2451072186231613,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815795898437,0.7734004855155945,0.1750981509685516,0.7889001965522766,286.68194580078125,284.95001220703125,299.3201599121094,294.00469970703125,298.3760681152344,297.61114501953125,286.6828918457031,1.0,0.4100928902626037,0.8193538188934326,0.8193538188934326,1.0,1.0,-2.235889673233032,0.9991846680641174,1.2367050647735596,0.4919987916946411,1.0,1.0,0.0,67.1843490600586,83.0,38117.08203125,0.0,890.5156860351562,1.0,283.1499938964844,285.4289855957031,297.0070495605469,299.5263977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448627352714539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.49951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1981.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915340,297.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160949707031,0.9990000128746032,0.5564180016517639,0.3467592000961303,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157592773437,0.907874882221222,0.2893246412277221,0.2738238871097564,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71588134765625,0.9370368719100952,0.3140784800052643,0.2196176946163177,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71563720703125,0.8781394958496094,0.2624157667160034,0.2485869228839874,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.7741506695747375,0.1783400326967239,0.8034442663192749,286.7159729003906,284.95001220703125,299.3492431640625,293.9835510253906,298.4102783203125,297.6479797363281,286.7187194824219,1.0,0.4171891808509826,0.8188338875770569,0.8188338875770569,1.0,1.0,-2.271401643753052,1.01632559299469,1.2550760507583618,0.5007943511009216,1.0,1.0,0.0,69.28422546386719,101.0,38535.7578125,0.0,933.4757080078124,1.0,283.1499938964844,285.4525451660156,296.9924621582031,299.5288391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466129064559937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1996.220458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915400,297.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160949707031,0.9990000128746032,0.5564180016517639,0.3467592000961303,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157592773437,0.907874882221222,0.2893246412277221,0.2738238871097564,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71588134765625,0.9370368719100952,0.3140784800052643,0.2196176946163177,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71563720703125,0.8781394958496094,0.2624157667160034,0.2485869228839874,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.7741506695747375,0.1783400326967239,0.8034442663192749,286.7159729003906,284.95001220703125,299.3492431640625,293.9835510253906,298.4102783203125,297.6479797363281,286.7187194824219,1.0,0.4171891808509826,0.8188338875770569,0.8188338875770569,1.0,1.0,-2.271401643753052,1.01632559299469,1.2550760507583618,0.5007943511009216,1.0,1.0,0.0,69.28422546386719,101.0,38535.7578125,0.0,933.4757080078124,1.0,283.1499938964844,285.4525451660156,296.9924621582031,299.5288391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466129064559937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1996.220458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915460,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77203369140625,0.9990000128746032,0.5658289194107056,0.3680322468280792,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77154541015625,0.894108772277832,0.2937564253807068,0.2781172394752502,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77166748046875,0.9197538495063782,0.317635029554367,0.2221834063529968,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713623046875,0.8651400804519653,0.2663229703903198,0.2523967921733856,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704772949219,0.7637292146682739,0.1816140711307525,0.8189511895179749,286.7718200683594,284.95001220703125,299.3778991699219,293.96246337890625,298.42974853515625,297.6576843261719,286.7753295898437,1.0,0.4300666451454162,0.8175386786460876,0.8175386786460876,1.0,1.0,-2.328369617462158,1.0436880588531494,1.2846815586090088,0.5151934623718262,1.0,1.0,0.0,75.48007202148438,104.0,39193.8125,0.0,1016.199951171875,1.0,283.1499938964844,285.4912109375,296.9817199707031,299.5527648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505568861961365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2030.27099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915520,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77203369140625,0.9990000128746032,0.5658289194107056,0.3680322468280792,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77154541015625,0.894108772277832,0.2937564253807068,0.2781172394752502,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77166748046875,0.9197538495063782,0.317635029554367,0.2221834063529968,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713623046875,0.8651400804519653,0.2663229703903198,0.2523967921733856,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704772949219,0.7637292146682739,0.1816140711307525,0.8189511895179749,286.7718200683594,284.95001220703125,299.3778991699219,293.96246337890625,298.42974853515625,297.6576843261719,286.7753295898437,1.0,0.4300666451454162,0.8175386786460876,0.8175386786460876,1.0,1.0,-2.328369617462158,1.0436880588531494,1.2846815586090088,0.5151934623718262,1.0,1.0,0.0,75.48007202148438,104.0,39193.8125,0.0,1016.199951171875,1.0,283.1499938964844,285.4912109375,296.9817199707031,299.5527648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505568861961365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2030.27099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915580,297.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.9990000128746032,0.5731689929962158,0.3855275809764862,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.8847842216491699,0.2983475029468536,0.282562106847763,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255615234375,0.907848298549652,0.3213177025318146,0.2248386889696121,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253173828125,0.8563419580459595,0.270360380411148,0.2563287615776062,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.7566861510276794,0.1848078370094299,0.8340659737586975,286.82568359375,284.95001220703125,299.40631103515625,293.941650390625,298.4400634765625,297.6511535644531,286.8284606933594,1.0,0.4410775303840637,0.8162434101104736,0.8162434101104736,1.0,1.0,-2.380838394165039,1.0688276290893557,1.3120108842849731,0.5286546945571899,1.0,1.0,0.0,80.9957046508789,107.0,39789.18359375,0.0,1094.9415283203125,1.0,283.1499938964844,285.52740478515625,296.9677124023437,299.5774841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560604810714722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2078.1083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915640,297.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.9990000128746032,0.5731689929962158,0.3855275809764862,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.8847842216491699,0.2983475029468536,0.282562106847763,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255615234375,0.907848298549652,0.3213177025318146,0.2248386889696121,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253173828125,0.8563419580459595,0.270360380411148,0.2563287615776062,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.7566861510276794,0.1848078370094299,0.8340659737586975,286.82568359375,284.95001220703125,299.40631103515625,293.941650390625,298.4400634765625,297.6511535644531,286.8284606933594,1.0,0.4410775303840637,0.8162434101104736,0.8162434101104736,1.0,1.0,-2.380838394165039,1.0688276290893557,1.3120108842849731,0.5286546945571899,1.0,1.0,0.0,80.9957046508789,107.0,39789.18359375,0.0,1094.9415283203125,1.0,283.1499938964844,285.52740478515625,296.9677124023437,299.5774841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560604810714722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2078.1083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915700,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85028076171875,0.9990000128746032,0.576835572719574,0.3930319845676422,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.8813709616661072,0.3006865084171295,0.2848182320594787,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8499450683594,0.9035565257072448,0.3231876790523529,0.2261814028024673,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8497314453125,0.8531299233436584,0.2724140882492065,0.2583200931549072,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.7541353106498718,0.1863986104726791,0.8415145874023438,286.85009765625,284.95001220703125,299.4205017089844,293.9313659667969,298.44512939453125,297.6477966308594,286.8527526855469,1.0,0.4462293088436126,0.815595805644989,0.815595805644989,1.0,1.0,-2.405502319335937,1.0806514024734497,1.3248510360717771,0.5349305868148804,1.0,1.0,0.0,83.49488830566406,107.0,40063.828125,0.0,1132.7022705078125,1.0,283.1499938964844,285.5438842773437,296.9584350585937,299.5858764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588573694229126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.12451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2102.558349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915760,297.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739318847656,0.9990000128746032,0.5805466175079346,0.3999763131141662,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735046386719,0.8785104155540466,0.3030509054660797,0.2870942950248718,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.8999714851379395,0.3250742852687835,0.227532759308815,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.8504364490509033,0.2744882106781006,0.2603267133235931,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.7520171999931335,0.1879967451095581,0.8489589691162109,286.87371826171875,284.95001220703125,299.4347229003906,293.9212341308594,298.45037841796875,297.6448669433594,286.87628173828125,1.0,0.4511989951133728,0.8141862750053406,0.8141862750053406,1.0,1.0,-2.429579019546509,1.092081904411316,1.3374971151351929,0.5409430265426636,1.0,1.0,0.0,85.88461303710938,110.0,40329.58203125,0.0,1170.0267333984375,1.0,283.1499938964844,285.5598449707031,296.9483947753906,299.5926208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761584460735321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2126.484619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
