time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915820,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.9990000128746032,0.5881778001785278,0.412294864654541,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190673828125,0.8742467761039734,0.3078681230545044,0.2917172014713287,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.8943024277687073,0.3289053440093994,0.2302666306495666,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189453125,0.8463984727859497,0.2787067890167236,0.2643940448760986,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183349609375,0.7489339709281921,0.1912410259246826,0.8639665246009827,286.91925048828125,284.95001220703125,299.4633178710937,293.9013977050781,298.4619445800781,297.64093017578125,286.9216613769531,1.0,0.4606219232082367,0.8113672137260437,0.8113672137260437,1.0,1.0,-2.4761054515838623,1.1141303777694702,1.3619749546051023,0.5525168776512146,1.0,1.0,0.0,90.33733367919922,113.0,40841.51953125,0.0,1243.4197998046875,1.0,283.1499938964844,285.5905456542969,296.9273681640625,299.60308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667360901832581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2171.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915880,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.9990000128746032,0.5881778001785278,0.412294864654541,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190673828125,0.8742467761039734,0.3078681230545044,0.2917172014713287,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.8943024277687073,0.3289053440093994,0.2302666306495666,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189453125,0.8463984727859497,0.2787067890167236,0.2643940448760986,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183349609375,0.7489339709281921,0.1912410259246826,0.8639665246009827,286.91925048828125,284.95001220703125,299.4633178710937,293.9013977050781,298.4619445800781,297.64093017578125,286.9216613769531,1.0,0.4606219232082367,0.8113672137260437,0.8113672137260437,1.0,1.0,-2.4761054515838623,1.1141303777694702,1.3619749546051023,0.5525168776512146,1.0,1.0,0.0,90.33733367919922,113.0,40841.51953125,0.0,1243.4197998046875,1.0,283.1499938964844,285.5905456542969,296.9273681640625,299.60308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667360901832581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2171.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915940,297.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.9990000128746032,0.5960896015167236,0.4229868352413177,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631652832031,0.8714277148246765,0.3127951920032501,0.2964291870594024,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.8901297450065613,0.332809716463089,0.2330410778522491,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.8436853885650635,0.2830124199390411,0.26852947473526,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.7470079660415649,0.1945635229349136,0.8792340159416199,286.96337890625,284.95001220703125,299.4923095703125,293.88232421875,298.4749450683594,297.63946533203125,286.9656677246094,1.0,0.4695560336112976,0.8085481524467468,0.8085481524467468,1.0,1.0,-2.521258354187012,1.1354951858520508,1.385763168334961,0.5637221932411194,1.0,1.0,0.0,94.45673370361328,116.0,41336.9296875,0.0,1316.1995849609375,1.0,283.1499938964844,285.6202392578125,296.9066772460937,299.6122436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715461850166321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.45654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2214.5810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916000,297.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.9990000128746032,0.5960896015167236,0.4229868352413177,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631652832031,0.8714277148246765,0.3127951920032501,0.2964291870594024,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.8901297450065613,0.332809716463089,0.2330410778522491,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.8436853885650635,0.2830124199390411,0.26852947473526,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.7470079660415649,0.1945635229349136,0.8792340159416199,286.96337890625,284.95001220703125,299.4923095703125,293.88232421875,298.4749450683594,297.63946533203125,286.9656677246094,1.0,0.4695560336112976,0.8085481524467468,0.8085481524467468,1.0,1.0,-2.521258354187012,1.1354951858520508,1.385763168334961,0.5637221932411194,1.0,1.0,0.0,94.45673370361328,116.0,41336.9296875,0.0,1316.1995849609375,1.0,283.1499938964844,285.6202392578125,296.9066772460937,299.6122436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715461850166321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.45654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2214.5810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916060,297.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.9990000128746032,0.6042950749397278,0.4323173463344574,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.8697547316551208,0.3178411424160003,0.30124032497406,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.887150228023529,0.3367950320243835,0.2358624637126922,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.8420143723487854,0.2874122560024261,0.2727411985397339,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.7460123300552368,0.1979811787605285,0.8948581218719482,287.0066223144531,284.95001220703125,299.5219116210937,293.8641662597656,298.4894714355469,297.6402893066406,287.00885009765625,1.0,0.478109210729599,0.8058539032936096,0.8058539032936096,1.0,1.0,-2.5654757022857666,1.156405329704285,1.409070372581482,0.5746964812278748,1.0,1.0,0.0,98.29163360595705,119.0,41822.640625,0.0,1388.9234619140625,1.0,283.1499938964844,285.6493225097656,296.8871459960937,299.6216125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760850191116333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2255.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916120,297.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.9990000128746032,0.6042950749397278,0.4323173463344574,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.8697547316551208,0.3178411424160003,0.30124032497406,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.887150228023529,0.3367950320243835,0.2358624637126922,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.8420143723487854,0.2874122560024261,0.2727411985397339,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.7460123300552368,0.1979811787605285,0.8948581218719482,287.0066223144531,284.95001220703125,299.5219116210937,293.8641662597656,298.4894714355469,297.6402893066406,287.00885009765625,1.0,0.478109210729599,0.8058539032936096,0.8058539032936096,1.0,1.0,-2.5654757022857666,1.156405329704285,1.409070372581482,0.5746964812278748,1.0,1.0,0.0,98.29163360595705,119.0,41822.640625,0.0,1388.9234619140625,1.0,283.1499938964844,285.6493225097656,296.8871459960937,299.6216125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760850191116333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2255.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916180,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.9990000128746032,0.6127921938896179,0.4405108690261841,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492858886719,0.869004487991333,0.3230149447917938,0.3061607182025909,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0493469238281,0.8851310014724731,0.3408688902854919,0.2387373000383377,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8411778211593628,0.2919135093688965,0.2770376205444336,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.7457753419876099,0.2015050798654556,0.9109037518501282,287.0494689941406,284.95001220703125,299.55230712890625,293.8470764160156,298.5054626464844,297.6431579589844,287.0516357421875,1.0,0.4863799214363098,0.8031597137451172,0.8031597137451172,1.0,1.0,-2.6091525554656982,1.1770305633544922,1.432121992111206,0.5855238437652588,1.0,1.0,0.0,101.88941192626952,122.0,42303.7265625,0.0,1462.159423828125,1.0,283.1499938964844,285.6781005859375,296.8690795898437,299.6320495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804297804832458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2294.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916240,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.9990000128746032,0.6127921938896179,0.4405108690261841,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492858886719,0.869004487991333,0.3230149447917938,0.3061607182025909,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0493469238281,0.8851310014724731,0.3408688902854919,0.2387373000383377,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8411778211593628,0.2919135093688965,0.2770376205444336,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.7457753419876099,0.2015050798654556,0.9109037518501282,287.0494689941406,284.95001220703125,299.55230712890625,293.8470764160156,298.5054626464844,297.6431579589844,287.0516357421875,1.0,0.4863799214363098,0.8031597137451172,0.8031597137451172,1.0,1.0,-2.6091525554656982,1.1770305633544922,1.432121992111206,0.5855238437652588,1.0,1.0,0.0,101.88941192626952,122.0,42303.7265625,0.0,1462.159423828125,1.0,283.1499938964844,285.6781005859375,296.8690795898437,299.6320495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804297804832458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2294.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916300,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.9990000128746032,0.6171522736549377,0.4442329406738281,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.8689282536506653,0.3256545066833496,0.3086668252944946,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8844307065010071,0.3429426550865173,0.2401976138353347,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.8410286903381348,0.2942059636116028,0.2792215943336487,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07000732421875,0.7459053993225098,0.203310951590538,0.9191062450408936,287.0708312988281,284.95001220703125,299.5679016113281,293.8389892578125,298.51397705078125,297.645263671875,287.072998046875,1.0,0.4904342889785766,0.8018126487731934,0.8018126487731934,1.0,1.0,-2.6308915615081787,1.187285304069519,1.4436063766479492,0.5909087657928467,1.0,1.0,0.0,103.61085510253906,122.0,42543.9453125,0.0,1499.1302490234375,1.0,283.1499938964844,285.6924743652344,296.86065673828125,299.6378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825493812561035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2313.0595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916360,297.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924072265625,0.9990000128746032,0.6215653419494629,0.4478038251399994,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.868973433971405,0.328320562839508,0.3111962378025055,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.8838582038879395,0.3450352251529693,0.2416698336601257,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.8409889936447144,0.2965195775032043,0.281423956155777,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914001464844,0.7461363077163696,0.2051387876272201,0.9274001717567444,287.0922241210937,284.95001220703125,299.5837707519531,293.83123779296875,298.5227355957031,297.64764404296875,287.0943603515625,1.0,0.494456946849823,0.8002574443817139,0.8002574443817139,1.0,1.0,-2.652601957321167,1.197483777999878,1.4551182985305786,0.596245288848877,1.0,1.0,0.0,105.30564880371094,125.0,42784.1171875,0.0,1536.5078125,1.0,283.1499938964844,285.7068176269531,296.8525390625,299.6439208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846395969390869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2331.89501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916420,297.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352844238281,0.9990000128746032,0.6305779218673706,0.4544170200824737,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1349182128906,0.8694781064987183,0.3337479531764984,0.3163393437862396,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.8831417560577393,0.3492874801158905,0.2446570545434951,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347961425781,0.8412812948226929,0.3012223839759826,0.2858945727348327,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13427734375,0.7469450235366821,0.208872765302658,0.9443151950836182,287.1351013183594,284.95001220703125,299.6164245605469,293.8168029785156,298.5411682128906,297.6533508300781,287.13720703125,1.0,0.5024136304855347,0.7971470952033997,0.7971470952033997,1.0,1.0,-2.696047306060791,1.217862248420715,1.4781850576400757,0.6069057583808899,1.0,1.0,0.0,108.59545135498048,128.0,43266.046875,0.0,1612.4884033203125,1.0,283.1499938964844,285.73565673828125,296.83758544921875,299.6573791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887430787086487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2368.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916480,297.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352844238281,0.9990000128746032,0.6305779218673706,0.4544170200824737,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1349182128906,0.8694781064987183,0.3337479531764984,0.3163393437862396,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.8831417560577393,0.3492874801158905,0.2446570545434951,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347961425781,0.8412812948226929,0.3012223839759826,0.2858945727348327,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13427734375,0.7469450235366821,0.208872765302658,0.9443151950836182,287.1351013183594,284.95001220703125,299.6164245605469,293.8168029785156,298.5411682128906,297.6533508300781,287.13720703125,1.0,0.5024136304855347,0.7971470952033997,0.7971470952033997,1.0,1.0,-2.696047306060791,1.217862248420715,1.4781850576400757,0.6069057583808899,1.0,1.0,0.0,108.59545135498048,128.0,43266.046875,0.0,1612.4884033203125,1.0,283.1499938964844,285.73565673828125,296.83758544921875,299.6573791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887430787086487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2368.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916540,297.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784362792969,0.9990000128746032,0.6398220062255859,0.4604802131652832,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781005859375,0.8704174160957336,0.3392991125583648,0.3215930163860321,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781311035156,0.8828735947608948,0.3536274135112762,0.2477009743452072,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.177978515625,0.8419623970985413,0.3060232102870941,0.2904519140720367,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1774597167969,0.7481198310852051,0.212706983089447,0.9616546034812928,287.1782531738281,284.95001220703125,299.6505432128906,293.803955078125,298.560791015625,297.6600952148437,287.18035888671875,1.0,0.5102900862693787,0.7940367460250854,0.7940367460250854,1.0,1.0,-2.7396035194396973,1.2382597923278809,1.501343846321106,0.6175670623779297,1.0,1.0,0.0,111.79012298583984,131.0,43751.85546875,0.0,1690.451171875,1.0,283.1499938964844,285.7646789550781,296.8242492675781,299.67266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927570939064026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2405.398193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916600,297.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784362792969,0.9990000128746032,0.6398220062255859,0.4604802131652832,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781005859375,0.8704174160957336,0.3392991125583648,0.3215930163860321,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781311035156,0.8828735947608948,0.3536274135112762,0.2477009743452072,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.177978515625,0.8419623970985413,0.3060232102870941,0.2904519140720367,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1774597167969,0.7481198310852051,0.212706983089447,0.9616546034812928,287.1782531738281,284.95001220703125,299.6505432128906,293.803955078125,298.560791015625,297.6600952148437,287.18035888671875,1.0,0.5102900862693787,0.7940367460250854,0.7940367460250854,1.0,1.0,-2.7396035194396973,1.2382597923278809,1.501343846321106,0.6175670623779297,1.0,1.0,0.0,111.79012298583984,131.0,43751.85546875,0.0,1690.451171875,1.0,283.1499938964844,285.7646789550781,296.8242492675781,299.67266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927570939064026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2405.398193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916660,297.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22198486328125,0.9990000128746032,0.6492787599563599,0.4660969078540802,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216491699219,0.8717074394226074,0.3449679911136627,0.3269523978233337,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216796875,0.8829663395881653,0.3580509424209595,0.2507994472980499,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215270996094,0.8429561853408813,0.3109171092510223,0.2950920462608337,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210388183594,0.7495913505554199,0.2166350483894348,0.9793938398361206,287.2218322753906,284.95001220703125,299.686279296875,293.7928161621094,298.5815124511719,297.6676025390625,287.2239074707031,1.0,0.5181201100349426,0.7906715869903564,0.7906715869903564,1.0,1.0,-2.783366441726685,1.2586692571640017,1.524697184562683,0.628197431564331,1.0,1.0,0.0,114.9158172607422,134.0,44242.328125,0.0,1770.6826171875,1.0,283.1499938964844,285.7939758300781,296.8126220703125,299.68994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966867089271545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.08837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2441.172119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916720,297.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22198486328125,0.9990000128746032,0.6492787599563599,0.4660969078540802,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216491699219,0.8717074394226074,0.3449679911136627,0.3269523978233337,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216796875,0.8829663395881653,0.3580509424209595,0.2507994472980499,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215270996094,0.8429561853408813,0.3109171092510223,0.2950920462608337,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210388183594,0.7495913505554199,0.2166350483894348,0.9793938398361206,287.2218322753906,284.95001220703125,299.686279296875,293.7928161621094,298.5815124511719,297.6676025390625,287.2239074707031,1.0,0.5181201100349426,0.7906715869903564,0.7906715869903564,1.0,1.0,-2.783366441726685,1.2586692571640017,1.524697184562683,0.628197431564331,1.0,1.0,0.0,114.9158172607422,134.0,44242.328125,0.0,1770.6826171875,1.0,283.1499938964844,285.7939758300781,296.8126220703125,299.68994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966867089271545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.08837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2441.172119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916780,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662048339844,0.9990000128746032,0.658998429775238,0.4711972773075104,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2658386230469,0.8734084367752075,0.3507873713970184,0.3324474394321441,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.265869140625,0.8834706544876099,0.3625820875167846,0.2539683878421783,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.844314694404602,0.3159297406673431,0.2998383343219757,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652282714844,0.751413881778717,0.2206808775663375,0.9976360201835632,287.2660217285156,284.95001220703125,299.7239074707031,293.7835693359375,298.6035461425781,297.67596435546875,287.2680969238281,1.0,0.5259332060813904,0.7873064279556274,0.7873064279556274,1.0,1.0,-2.827585935592652,1.27925443649292,1.548331618309021,0.6389036178588867,1.0,1.0,0.0,117.95816802978516,137.0,44740.9140625,0.0,1853.46728515625,1.0,283.1499938964844,285.82379150390625,296.8031616210937,299.7098693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005690574645996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.14990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2476.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916840,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662048339844,0.9990000128746032,0.658998429775238,0.4711972773075104,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2658386230469,0.8734084367752075,0.3507873713970184,0.3324474394321441,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.265869140625,0.8834706544876099,0.3625820875167846,0.2539683878421783,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.844314694404602,0.3159297406673431,0.2998383343219757,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652282714844,0.751413881778717,0.2206808775663375,0.9976360201835632,287.2660217285156,284.95001220703125,299.7239074707031,293.7835693359375,298.6035461425781,297.67596435546875,287.2680969238281,1.0,0.5259332060813904,0.7873064279556274,0.7873064279556274,1.0,1.0,-2.827585935592652,1.27925443649292,1.548331618309021,0.6389036178588867,1.0,1.0,0.0,117.95816802978516,137.0,44740.9140625,0.0,1853.46728515625,1.0,283.1499938964844,285.82379150390625,296.8031616210937,299.7098693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005690574645996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.14990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2476.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916900,297.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884521484375,0.9990000128746032,0.6639167070388794,0.4736806154251098,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881164550781,0.8743131160736084,0.3537306785583496,0.3352256715297699,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28814697265625,0.8837802410125732,0.3648715913295746,0.2555689513683319,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879943847656,0.8450422286987305,0.318462461233139,0.3022355437278747,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2875061035156,0.7523719072341919,0.2227298021316528,1.0068703889846802,287.2882995605469,284.95001220703125,299.74346923828125,293.7797241210937,298.61492919921875,297.6802978515625,287.2903747558594,1.0,0.5298362970352173,0.7856238484382629,0.7856238484382629,1.0,1.0,-2.8497543334960938,1.2895587682724,1.5601955652236938,0.6442529559135437,1.0,1.0,0.0,119.47808074951172,137.0,44992.19140625,0.0,1895.884521484375,1.0,283.1499938964844,285.8388061523437,296.79901123046875,299.7204895019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024703860282898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.05615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2494.032958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916960,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3109436035156,0.9990000128746032,0.6689099669456482,0.4760102331638336,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31060791015625,0.8753376603126526,0.3567177951335907,0.3380431830883026,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3106384277344,0.8842080235481262,0.3671927154064178,0.2571900188922882,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104858398437,0.8458762168884277,0.3210297524929046,0.3046633899211883,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099975585937,0.7534326314926147,0.2248123288154602,1.0162469148635864,287.310791015625,284.95001220703125,299.7635803222656,293.7763977050781,298.626708984375,297.684814453125,287.3128662109375,1.0,0.5337454676628113,0.7838698029518127,0.7838698029518127,1.0,1.0,-2.872120141983032,1.2999309301376345,1.572189211845398,0.6496281623840332,1.0,1.0,0.0,120.97227478027344,140.0,45246.23046875,0.0,1939.024169921875,1.0,283.1499938964844,285.8539733886719,296.7955627441406,299.7320251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043692708015442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2511.439208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917020,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564453125,0.9990000128746032,0.6790561079978943,0.4804865419864654,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.8775410056114197,0.3627848327159881,0.3437630534172058,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.8852176070213318,0.3719015717506408,0.2604768574237823,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559875488281,0.8476809859275818,0.3262370228767395,0.3095853924751282,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554992675781,0.755689263343811,0.2290477007627487,1.0353058576583862,287.3562927246094,284.95001220703125,299.8055419921875,293.7713928222656,298.6511535644531,297.6942443847656,287.3583679199219,1.0,0.5415759086608887,0.7803617119789124,0.7803617119789124,1.0,1.0,-2.91713285446167,1.320770502090454,1.5963623523712158,0.6604083180427551,1.0,1.0,0.0,123.9485855102539,143.0,45760.70703125,0.0,2027.6103515625,1.0,283.1499938964844,285.8847045898437,296.790283203125,299.7570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081149458885193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.20166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917080,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564453125,0.9990000128746032,0.6790561079978943,0.4804865419864654,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.8775410056114197,0.3627848327159881,0.3437630534172058,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.8852176070213318,0.3719015717506408,0.2604768574237823,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559875488281,0.8476809859275818,0.3262370228767395,0.3095853924751282,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554992675781,0.755689263343811,0.2290477007627487,1.0353058576583862,287.3562927246094,284.95001220703125,299.8055419921875,293.7713928222656,298.6511535644531,297.6942443847656,287.3583679199219,1.0,0.5415759086608887,0.7803617119789124,0.7803617119789124,1.0,1.0,-2.91713285446167,1.320770502090454,1.5963623523712158,0.6604083180427551,1.0,1.0,0.0,123.9485855102539,143.0,45760.70703125,0.0,2027.6103515625,1.0,283.1499938964844,285.8847045898437,296.790283203125,299.7570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081149458885193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.20166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917140,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026184082031,0.9990000128746032,0.6893898248672485,0.4847245216369629,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022827148437,0.8799313902854919,0.3689543604850769,0.3495826125144958,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4023132324219,0.8864140510559082,0.3766793310642242,0.2638140320777893,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40216064453125,0.8496514558792114,0.3315202295780182,0.3145824670791626,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017028808594,0.7581055760383606,0.233354166150093,1.0547038316726685,287.4024658203125,284.95001220703125,299.8500061035156,293.7687683105469,298.67681884765625,297.703857421875,287.404541015625,1.0,0.549428403377533,0.776853621006012,0.776853621006012,1.0,1.0,-2.962536573410034,1.34174382686615,1.6207927465438845,0.6712337732315063,1.0,1.0,0.0,126.91006469726562,146.0,46283.33984375,0.0,2119.287109375,1.0,283.1499938964844,285.9159240722656,296.7872619628906,299.7848205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811786949634552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2579.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917200,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026184082031,0.9990000128746032,0.6893898248672485,0.4847245216369629,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022827148437,0.8799313902854919,0.3689543604850769,0.3495826125144958,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4023132324219,0.8864140510559082,0.3766793310642242,0.2638140320777893,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40216064453125,0.8496514558792114,0.3315202295780182,0.3145824670791626,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017028808594,0.7581055760383606,0.233354166150093,1.0547038316726685,287.4024658203125,284.95001220703125,299.8500061035156,293.7687683105469,298.67681884765625,297.703857421875,287.404541015625,1.0,0.549428403377533,0.776853621006012,0.776853621006012,1.0,1.0,-2.962536573410034,1.34174382686615,1.6207927465438845,0.6712337732315063,1.0,1.0,0.0,126.91006469726562,146.0,46283.33984375,0.0,2119.287109375,1.0,283.1499938964844,285.9159240722656,296.7872619628906,299.7848205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811786949634552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2579.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917260,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476623535156,0.9990000128746032,0.6993920207023621,0.4895804822444916,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473571777344,0.8817399144172668,0.3748160898685455,0.3552199006080627,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473571777344,0.8870307207107544,0.3811273574829101,0.2669988572597503,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472351074219,0.851056694984436,0.3364621102809906,0.3193668723106384,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44677734375,0.7599009275436401,0.2372863292694091,1.0729765892028809,287.447509765625,284.95001220703125,299.89678955078125,293.7682189941406,298.7010192871094,297.7090759277344,287.4494934082031,1.0,0.5571967959403992,0.7730061411857605,0.7730061411857605,1.0,1.0,-3.006728172302246,1.3619905710220337,1.6447376012802124,0.6816222667694092,1.0,1.0,0.0,130.04185485839844,149.0,46790.56640625,0.0,2212.21826171875,1.0,283.1499938964844,285.94635009765625,296.78631591796875,299.8143615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153708577156067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.36376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2612.738525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917320,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476623535156,0.9990000128746032,0.6993920207023621,0.4895804822444916,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473571777344,0.8817399144172668,0.3748160898685455,0.3552199006080627,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473571777344,0.8870307207107544,0.3811273574829101,0.2669988572597503,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472351074219,0.851056694984436,0.3364621102809906,0.3193668723106384,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44677734375,0.7599009275436401,0.2372863292694091,1.0729765892028809,287.447509765625,284.95001220703125,299.89678955078125,293.7682189941406,298.7010192871094,297.7090759277344,287.4494934082031,1.0,0.5571967959403992,0.7730061411857605,0.7730061411857605,1.0,1.0,-3.006728172302246,1.3619905710220337,1.6447376012802124,0.6816222667694092,1.0,1.0,0.0,130.04185485839844,149.0,46790.56640625,0.0,2212.21826171875,1.0,283.1499938964844,285.94635009765625,296.78631591796875,299.8143615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153708577156067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.36376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2612.738525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917380,297.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4904479980469,0.9990000128746032,0.7089452147483826,0.4952403306961059,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901428222656,0.8827908635139465,0.3803835213184356,0.3605837523937225,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.8869060277938843,0.3852734565734863,0.2699746489524841,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49005126953125,0.8517268300056458,0.3410762250423431,0.3238467574119568,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896240234375,0.7608702778816223,0.2408389747142791,1.0895915031433103,287.49029541015625,284.95001220703125,299.945556640625,293.76934814453125,298.7234802246094,297.7096862792969,287.4921569824219,1.0,0.5647816061973572,0.7691587209701538,0.7691587209701538,1.0,1.0,-3.048875570297241,1.381189465522766,1.6676862239837646,0.6914119124412537,1.0,1.0,0.0,133.3671875,152.0,47271.9921875,0.0,2304.98828125,1.0,283.1499938964844,285.9752197265625,296.78668212890625,299.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187927603721619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917440,297.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4904479980469,0.9990000128746032,0.7089452147483826,0.4952403306961059,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901428222656,0.8827908635139465,0.3803835213184356,0.3605837523937225,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.8869060277938843,0.3852734565734863,0.2699746489524841,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49005126953125,0.8517268300056458,0.3410762250423431,0.3238467574119568,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896240234375,0.7608702778816223,0.2408389747142791,1.0895915031433103,287.49029541015625,284.95001220703125,299.945556640625,293.76934814453125,298.7234802246094,297.7096862792969,287.4921569824219,1.0,0.5647816061973572,0.7691587209701538,0.7691587209701538,1.0,1.0,-3.048875570297241,1.381189465522766,1.6676862239837646,0.6914119124412537,1.0,1.0,0.0,133.3671875,152.0,47271.9921875,0.0,2304.98828125,1.0,283.1499938964844,285.9752197265625,296.78668212890625,299.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187927603721619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917500,297.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.510986328125,0.9990000128746032,0.7135695219039917,0.498226523399353,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.8831425309181213,0.3830873668193817,0.3631816208362579,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.8866779804229736,0.3872639536857605,0.2713985741138458,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106201171875,0.8518876433372498,0.3432897627353668,0.325989693403244,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5101928710937,0.7611400485038757,0.242499828338623,1.0973405838012695,287.5108642578125,284.95001220703125,299.9706115722656,293.7704772949219,298.7342834472656,297.7086181640625,287.5126647949219,1.0,0.5684888958930969,0.7672349810600281,0.7672349810600281,1.0,1.0,-3.0692265033721924,1.390418529510498,1.6788079738616943,0.6960906982421875,1.0,1.0,0.0,135.06248474121094,152.0,47503.27734375,0.0,2351.04931640625,1.0,283.1499938964844,285.9891052246094,296.787353515625,299.8587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204239010810852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.91845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917560,297.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.9990000128746032,0.7181325554847717,0.5012747049331665,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5309143066406,0.8834274411201477,0.3857623338699341,0.3657489717006683,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5309143066406,0.886388897895813,0.3892239034175873,0.2727988958358764,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5307922363281,0.8519815802574158,0.3454678952693939,0.3280959129333496,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303955078125,0.7613252997398376,0.2441152036190033,1.1048686504364014,287.5310363769531,284.95001220703125,299.99609375,293.7719421386719,298.74493408203125,297.70709228515625,287.5328063964844,1.0,0.5721507668495178,0.7651655673980713,0.7651655673980713,1.0,1.0,-3.0892252922058105,1.3994243144989014,1.6898009777069092,0.7006214261054993,1.0,1.0,0.0,136.7725067138672,155.0,47730.359375,0.0,2397.126708984375,1.0,283.1499938964844,286.0027160644531,296.788330078125,299.87353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220043778419495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917620,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702514648437,0.9990000128746032,0.7270532250404358,0.5074005722999573,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.883888840675354,0.391020119190216,0.3707852065563202,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.8857163786888123,0.3930416703224182,0.2755207419395447,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56988525390625,0.8520471453666687,0.349705159664154,0.3321843445301056,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.7615030407905579,0.2471897602081298,1.1191619634628296,287.57012939453125,284.95001220703125,300.0482788085937,293.77593994140625,298.7659606933594,297.7025451660156,287.57177734375,1.0,0.5792998671531677,0.7610267400741577,0.7610267400741577,1.0,1.0,-3.128059864044189,1.4168188571929932,1.7112411260604858,0.7093151211738586,1.0,1.0,0.0,140.18556213378906,158.0,48169.921875,0.0,2488.587890625,1.0,283.1499938964844,286.0290832519531,296.7913513183594,299.9032897949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250029683113098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.86083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
