time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917680,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702514648437,0.9990000128746032,0.7270532250404358,0.5074005722999573,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.883888840675354,0.391020119190216,0.3707852065563202,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.8857163786888123,0.3930416703224182,0.2755207419395447,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56988525390625,0.8520471453666687,0.349705159664154,0.3321843445301056,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.7615030407905579,0.2471897602081298,1.1191619634628296,287.57012939453125,284.95001220703125,300.0482788085937,293.77593994140625,298.7659606933594,297.7025451660156,287.57177734375,1.0,0.5792998671531677,0.7610267400741577,0.7610267400741577,1.0,1.0,-3.128059864044189,1.4168188571929932,1.7112411260604858,0.7093151211738586,1.0,1.0,0.0,140.18556213378906,158.0,48169.921875,0.0,2488.587890625,1.0,283.1499938964844,286.0290832519531,296.7913513183594,299.9032897949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250029683113098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.86083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917740,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.9990000128746032,0.7358177900314331,0.5135301947593689,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.884279727935791,0.3962109088897705,0.3757504820823669,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.8849912881851196,0.3967794477939605,0.2781820595264435,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.8520306944847107,0.3538493812084198,0.3361773192882538,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.7615410685539246,0.2501399219036102,1.132853388786316,287.6081237792969,284.95001220703125,300.1019287109375,293.7811584472656,298.7870788574219,297.6971435546875,287.6097412109375,1.0,0.5862793326377869,0.7568879127502441,0.7568879127502441,1.0,1.0,-3.1658167839050293,1.4336220026016235,1.7321946620941162,0.7176457047462463,1.0,1.0,0.0,143.59649658203125,161.0,48597.265625,0.0,2580.073486328125,1.0,283.1499938964844,286.0546875,296.7955322265625,299.9333801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278248310089111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.34130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917800,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.9990000128746032,0.7358177900314331,0.5135301947593689,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.884279727935791,0.3962109088897705,0.3757504820823669,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.8849912881851196,0.3967794477939605,0.2781820595264435,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.8520306944847107,0.3538493812084198,0.3361773192882538,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.7615410685539246,0.2501399219036102,1.132853388786316,287.6081237792969,284.95001220703125,300.1019287109375,293.7811584472656,298.7870788574219,297.6971435546875,287.6097412109375,1.0,0.5862793326377869,0.7568879127502441,0.7568879127502441,1.0,1.0,-3.1658167839050293,1.4336220026016235,1.7321946620941162,0.7176457047462463,1.0,1.0,0.0,143.59649658203125,161.0,48597.265625,0.0,2580.073486328125,1.0,283.1499938964844,286.0546875,296.7955322265625,299.9333801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278248310089111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.34130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917860,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451416015625,0.9990000128746032,0.744431734085083,0.5195243954658508,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448974609375,0.8846881985664368,0.4013405442237854,0.3806506097316742,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448974609375,0.8842945098876953,0.4004344642162323,0.2807812392711639,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8520081043243408,0.357898861169815,0.3400734663009643,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444702148437,0.7615087032318115,0.2529624402523041,1.145928978919983,287.64501953125,284.95001220703125,300.15692138671875,293.7874755859375,298.8083801269531,297.6911926269531,287.6465759277344,1.0,0.5930639505386353,0.7526271343231201,0.7526271343231201,1.0,1.0,-3.2024643421173096,1.4497789144515991,1.7526854276657104,0.7255669236183167,1.0,1.0,0.0,146.95957946777344,164.0,49011.20703125,0.0,2671.01953125,1.0,283.1499938964844,286.0794677734375,296.80108642578125,299.9640197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304817080497742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.21630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.930419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917920,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451416015625,0.9990000128746032,0.744431734085083,0.5195243954658508,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448974609375,0.8846881985664368,0.4013405442237854,0.3806506097316742,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448974609375,0.8842945098876953,0.4004344642162323,0.2807812392711639,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8520081043243408,0.357898861169815,0.3400734663009643,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444702148437,0.7615087032318115,0.2529624402523041,1.145928978919983,287.64501953125,284.95001220703125,300.15692138671875,293.7874755859375,298.8083801269531,297.6911926269531,287.6465759277344,1.0,0.5930639505386353,0.7526271343231201,0.7526271343231201,1.0,1.0,-3.2024643421173096,1.4497789144515991,1.7526854276657104,0.7255669236183167,1.0,1.0,0.0,146.95957946777344,164.0,49011.20703125,0.0,2671.01953125,1.0,283.1499938964844,286.0794677734375,296.80108642578125,299.9640197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304817080497742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.21630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.930419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917980,297.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68115234375,0.9990000128746032,0.7529353499412537,0.5253826379776001,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680908203125,0.8851315379142761,0.4064293205738067,0.3855074942111969,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680908203125,0.883639931678772,0.4040244519710541,0.2833324372768402,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68084716796875,0.8519989252090454,0.3618758022785187,0.3438967168331146,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805114746094,0.761441707611084,0.2556877136230469,1.158541917800903,287.6810302734375,284.95001220703125,300.2130432128906,293.7947692871094,298.8300476074219,297.6850891113281,287.6825256347656,1.0,0.599685549736023,0.7483662962913513,0.7483662962913513,1.0,1.0,-3.238213539123535,1.4654213190078735,1.7727923393249512,0.733164370059967,1.0,1.0,0.0,150.28060913085938,167.0,49414.58203125,0.0,2761.780029296875,1.0,283.1499938964844,286.1036376953125,296.8077087402344,299.99517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330013751983643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.64697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.402587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918040,297.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68115234375,0.9990000128746032,0.7529353499412537,0.5253826379776001,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680908203125,0.8851315379142761,0.4064293205738067,0.3855074942111969,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680908203125,0.883639931678772,0.4040244519710541,0.2833324372768402,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68084716796875,0.8519989252090454,0.3618758022785187,0.3438967168331146,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805114746094,0.761441707611084,0.2556877136230469,1.158541917800903,287.6810302734375,284.95001220703125,300.2130432128906,293.7947692871094,298.8300476074219,297.6850891113281,287.6825256347656,1.0,0.599685549736023,0.7483662962913513,0.7483662962913513,1.0,1.0,-3.238213539123535,1.4654213190078735,1.7727923393249512,0.733164370059967,1.0,1.0,0.0,150.28060913085938,167.0,49414.58203125,0.0,2761.780029296875,1.0,283.1499938964844,286.1036376953125,296.8077087402344,299.99517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330013751983643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.64697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.402587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918100,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.9990000128746032,0.7571641802787781,0.5283122062683105,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69873046875,0.8853427171707153,0.4089654982089996,0.3879276812076568,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69873046875,0.8833069205284119,0.4058051109313965,0.2845979034900665,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986694335937,0.851982057094574,0.3638485968112945,0.3457931578159332,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983337402344,0.7613877058029175,0.2570294439792633,1.1647517681121826,287.6988525390625,284.95001220703125,300.2414855957031,293.7987060546875,298.8409729003906,297.6820068359375,287.7003173828125,1.0,0.6029571890830994,0.7462359070777893,0.7462359070777893,1.0,1.0,-3.255849599838257,1.4730958938598633,1.7827537059783936,0.7368669509887695,1.0,1.0,0.0,151.94483947753906,167.0,49613.953125,0.0,2807.4443359375,1.0,283.1499938964844,286.1155700683594,296.8112487792969,300.0108337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342206478118896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.769775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918160,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7165222167969,0.9990000128746032,0.7613618969917297,0.5311575531959534,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71630859375,0.8855910897254944,0.4114919900894165,0.3903370499610901,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71630859375,0.8830101490020752,0.4075668454170227,0.2858491241931915,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162170410156,0.8519923686981201,0.3658007979393005,0.3476685285568237,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71588134765625,0.7613458633422852,0.2583436667919159,1.1708298921585083,287.7164306640625,284.95001220703125,300.2701416015625,293.8028564453125,298.85205078125,297.6789855957031,287.7178649902344,1.0,0.606183648109436,0.744043231010437,0.744043231010437,1.0,1.0,-3.273273229598999,1.4806262254714966,1.7926470041275024,0.7404710650444031,1.0,1.0,0.0,153.58253479003906,170.0,49810.1015625,0.0,2852.87744140625,1.0,283.1499938964844,286.1273193359375,296.8151550292969,300.0266418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354091644287109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.854736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918220,297.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75115966796875,0.9990000128746032,0.7696948051452637,0.5367844104766846,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509460449219,0.8861019015312195,0.4165273606777191,0.3951376676559448,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509460449219,0.8824331164360046,0.411052256822586,0.2883243262767792,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508544921875,0.8520144820213318,0.369664579629898,0.3513797521591186,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75054931640625,0.7612407803535461,0.260918527841568,1.1827383041381836,287.7510681152344,284.95001220703125,300.3280944824219,293.8116760253906,298.8743591308594,297.6729736328125,287.7524719238281,1.0,0.6125426888465881,0.7396579384803772,0.7396579384803772,1.0,1.0,-3.3075966835021973,1.4953632354736328,1.812233328819275,0.7474672794342041,1.0,1.0,0.0,156.84091186523438,173.0,50196.22265625,0.0,2943.890625,1.0,283.1499938964844,286.15045166015625,296.8234558105469,300.0585021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377103209495544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.51318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.33056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918280,297.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75115966796875,0.9990000128746032,0.7696948051452637,0.5367844104766846,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509460449219,0.8861019015312195,0.4165273606777191,0.3951376676559448,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509460449219,0.8824331164360046,0.411052256822586,0.2883243262767792,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508544921875,0.8520144820213318,0.369664579629898,0.3513797521591186,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75054931640625,0.7612407803535461,0.260918527841568,1.1827383041381836,287.7510681152344,284.95001220703125,300.3280944824219,293.8116760253906,298.8743591308594,297.6729736328125,287.7524719238281,1.0,0.6125426888465881,0.7396579384803772,0.7396579384803772,1.0,1.0,-3.3075966835021973,1.4953632354736328,1.812233328819275,0.7474672794342041,1.0,1.0,0.0,156.84091186523438,173.0,50196.22265625,0.0,2943.890625,1.0,283.1499938964844,286.15045166015625,296.8234558105469,300.0585021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377103209495544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.51318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.33056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918340,297.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78521728515625,0.9990000128746032,0.7779567837715149,0.5423287749290466,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850341796875,0.8866338729858398,0.421544998884201,0.3999197781085968,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850036621094,0.881881833076477,0.4144951999187469,0.2907690703868866,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.8520439863204956,0.3734833896160126,0.3550470769405365,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846374511719,0.7611185312271118,0.2634340226650238,1.1943727731704712,287.7851257324219,284.95001220703125,300.3866882324219,293.8210144042969,298.8969116210937,297.6671142578125,287.7864990234375,1.0,0.6187983751296997,0.7352726459503174,0.7352726459503174,1.0,1.0,-3.341353178024292,1.509731650352478,1.831621527671814,0.75421541929245,1.0,1.0,0.0,160.0818328857422,176.0,50575.25390625,0.0,3035.31884765625,1.0,283.1499938964844,286.17315673828125,296.8323059082031,300.0904846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399239778518677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918400,297.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78521728515625,0.9990000128746032,0.7779567837715149,0.5423287749290466,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850341796875,0.8866338729858398,0.421544998884201,0.3999197781085968,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850036621094,0.881881833076477,0.4144951999187469,0.2907690703868866,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.8520439863204956,0.3734833896160126,0.3550470769405365,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846374511719,0.7611185312271118,0.2634340226650238,1.1943727731704712,287.7851257324219,284.95001220703125,300.3866882324219,293.8210144042969,298.8969116210937,297.6671142578125,287.7864990234375,1.0,0.6187983751296997,0.7352726459503174,0.7352726459503174,1.0,1.0,-3.341353178024292,1.509731650352478,1.831621527671814,0.75421541929245,1.0,1.0,0.0,160.0818328857422,176.0,50575.25390625,0.0,3035.31884765625,1.0,283.1499938964844,286.17315673828125,296.8323059082031,300.0904846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399239778518677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918460,297.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9990000128746032,0.7861438989639282,0.5477909445762634,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8184814453125,0.8871874213218689,0.4265462756156921,0.4046848714351654,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8184814453125,0.8813546895980835,0.4178946614265442,0.2931828200817108,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8183898925781,0.8520802855491638,0.377256691455841,0.3586702346801758,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.818115234375,0.7609791159629822,0.2658895552158355,1.2057324647903442,287.8185729980469,284.95001220703125,300.44580078125,293.830810546875,298.9195556640625,297.661376953125,287.8199157714844,1.0,0.6249523758888245,0.7305359244346619,0.7305359244346619,1.0,1.0,-3.37455153465271,1.5235936641693115,1.850957989692688,0.7605783343315125,1.0,1.0,0.0,163.30430603027344,179.0,50946.265625,0.0,3127.105712890625,1.0,283.1499938964844,286.19537353515625,296.8416442871094,300.12255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420563340187073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.933349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918520,297.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186950683594,0.9990000128746032,0.7861438989639282,0.5477909445762634,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8184814453125,0.8871874213218689,0.4265462756156921,0.4046848714351654,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8184814453125,0.8813546895980835,0.4178946614265442,0.2931828200817108,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8183898925781,0.8520802855491638,0.377256691455841,0.3586702346801758,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.818115234375,0.7609791159629822,0.2658895552158355,1.2057324647903442,287.8185729980469,284.95001220703125,300.44580078125,293.830810546875,298.9195556640625,297.661376953125,287.8199157714844,1.0,0.6249523758888245,0.7305359244346619,0.7305359244346619,1.0,1.0,-3.37455153465271,1.5235936641693115,1.850957989692688,0.7605783343315125,1.0,1.0,0.0,163.30430603027344,179.0,50946.265625,0.0,3127.105712890625,1.0,283.1499938964844,286.19537353515625,296.8416442871094,300.12255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420563340187073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.933349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918580,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9990000128746032,0.7942409515380859,0.5531431436538696,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.8877770900726318,0.4315308928489685,0.4094324707984924,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.880861759185791,0.4212452471256256,0.2955615520477295,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.8521329760551453,0.3809790015220642,0.3622438311576843,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85089111328125,0.7608290910720825,0.2682782113552093,1.216784954071045,287.85137939453125,284.95001220703125,300.5052795410156,293.8409118652344,298.9422912597656,297.6557922363281,287.8526611328125,1.0,0.6310005187988281,0.7257991433143616,0.7257991433143616,1.0,1.0,-3.40718412399292,1.537062168121338,1.870121955871582,0.7666699290275574,1.0,1.0,0.0,166.497314453125,182.0,51308.75390625,0.0,3219.03369140625,1.0,283.1499938964844,286.2170715332031,296.8513488769531,300.1545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441068530082703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.108642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918640,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9990000128746032,0.7942409515380859,0.5531431436538696,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.8877770900726318,0.4315308928489685,0.4094324707984924,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.880861759185791,0.4212452471256256,0.2955615520477295,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.8521329760551453,0.3809790015220642,0.3622438311576843,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85089111328125,0.7608290910720825,0.2682782113552093,1.216784954071045,287.85137939453125,284.95001220703125,300.5052795410156,293.8409118652344,298.9422912597656,297.6557922363281,287.8526611328125,1.0,0.6310005187988281,0.7257991433143616,0.7257991433143616,1.0,1.0,-3.40718412399292,1.537062168121338,1.870121955871582,0.7666699290275574,1.0,1.0,0.0,166.497314453125,182.0,51308.75390625,0.0,3219.03369140625,1.0,283.1499938964844,286.2170715332031,296.8513488769531,300.1545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441068530082703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.108642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918700,297.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677062988281,0.9990000128746032,0.7982702851295471,0.5558319687843323,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675231933594,0.8880582451820374,0.4340198934078216,0.4118032455444336,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675231933594,0.8806047439575195,0.4229100942611694,0.2967438697814941,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.867431640625,0.8521451354026794,0.3828293681144714,0.3640207052230835,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8671569824219,0.7607366442680359,0.2694584131240845,1.222249150276184,287.8676147460937,284.95001220703125,300.5350952148437,293.84600830078125,298.95367431640625,297.6530456542969,287.868896484375,1.0,0.6339992880821228,0.7234307527542114,0.7234307527542114,1.0,1.0,-3.42333722114563,1.5436720848083496,1.8796651363372805,0.7696268558502197,1.0,1.0,0.0,168.10223388671875,182.0,51488.15625,0.0,3265.352294921875,1.0,283.1499938964844,286.2278137207031,296.85626220703125,300.1704406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451129198074341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918760,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8837890625,0.9990000128746032,0.8022752404212952,0.5584707260131836,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88360595703125,0.8883609175682068,0.4365054368972778,0.4141699373722076,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8835754394531,0.8803678154945374,0.4245626330375671,0.2979170680046081,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8835144042969,0.8521722555160522,0.3846669793128967,0.3657847642898559,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832397460937,0.7606514692306519,0.2706217169761657,1.2276341915130615,287.8836975097656,284.95001220703125,300.5649108886719,293.8511657714844,298.9650573730469,297.6503295898437,287.88494873046875,1.0,0.63697350025177,0.7211389541625977,0.7211389541625977,1.0,1.0,-3.4393768310546875,1.550228476524353,1.889148473739624,0.7725551128387451,1.0,1.0,0.0,169.69314575195312,185.0,51665.29296875,0.0,3311.654296875,1.0,283.1499938964844,286.2384338378906,296.8612365722656,300.1863098144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460997343063354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.70068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.754150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918820,297.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154663085937,0.9990000128746032,0.810219943523407,0.5637086629867554,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.915283203125,0.8889721632003784,0.4414677321910858,0.4188944399356842,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.915283203125,0.8798990249633789,0.4278356432914734,0.3002409636974334,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.8522213697433472,0.3883090019226074,0.3692812919616699,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9149169921875,0.7604612708091736,0.2729048728942871,1.2382080554962158,287.9153747558594,284.95001220703125,300.62457275390625,293.8614501953125,298.98779296875,297.6449890136719,287.9165954589844,1.0,0.6428555250167847,0.7165552377700806,0.7165552377700806,1.0,1.0,-3.471077919006348,1.563071846961975,1.9080060720443728,0.7782251834869385,1.0,1.0,0.0,172.866943359375,188.0,52013.73046875,0.0,3404.518798828125,1.0,283.1499938964844,286.25927734375,296.8712158203125,300.2177429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480252027511597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918880,297.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154663085937,0.9990000128746032,0.810219943523407,0.5637086629867554,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.915283203125,0.8889721632003784,0.4414677321910858,0.4188944399356842,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.915283203125,0.8798990249633789,0.4278356432914734,0.3002409636974334,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91522216796875,0.8522213697433472,0.3883090019226074,0.3692812919616699,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9149169921875,0.7604612708091736,0.2729048728942871,1.2382080554962158,287.9153747558594,284.95001220703125,300.62457275390625,293.8614501953125,298.98779296875,297.6449890136719,287.9165954589844,1.0,0.6428555250167847,0.7165552377700806,0.7165552377700806,1.0,1.0,-3.471077919006348,1.563071846961975,1.9080060720443728,0.7782251834869385,1.0,1.0,0.0,172.866943359375,188.0,52013.73046875,0.0,3404.518798828125,1.0,283.1499938964844,286.25927734375,296.8712158203125,300.2177429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480252027511597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918940,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9465026855469,0.9990000128746032,0.8180758357048035,0.5688695907592773,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94635009765625,0.8896049857139587,0.44641974568367,0.4236079752445221,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9463195800781,0.8794500827789307,0.4310671985149383,0.3025354743003845,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9462585449219,0.8522765636444092,0.3919082880020141,0.3727366328239441,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.94598388671875,0.760257363319397,0.2751319408416748,1.2485268115997314,287.9464111328125,284.95001220703125,300.68408203125,293.87164306640625,299.0103454589844,297.6397705078125,287.9476318359375,1.0,0.6486554145812988,0.7119715213775635,0.7119715213775635,1.0,1.0,-3.5023303031921387,1.5755736827850342,1.926756739616394,0.7836524248123169,1.0,1.0,0.0,176.02349853515625,191.0,52353.9453125,0.0,3497.706787109375,1.0,283.1499938964844,286.2796630859375,296.881103515625,300.2486267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498888611793518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.22998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919000,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9465026855469,0.9990000128746032,0.8180758357048035,0.5688695907592773,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94635009765625,0.8896049857139587,0.44641974568367,0.4236079752445221,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9463195800781,0.8794500827789307,0.4310671985149383,0.3025354743003845,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9462585449219,0.8522765636444092,0.3919082880020141,0.3727366328239441,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.94598388671875,0.760257363319397,0.2751319408416748,1.2485268115997314,287.9464111328125,284.95001220703125,300.68408203125,293.87164306640625,299.0103454589844,297.6397705078125,287.9476318359375,1.0,0.6486554145812988,0.7119715213775635,0.7119715213775635,1.0,1.0,-3.5023303031921387,1.5755736827850342,1.926756739616394,0.7836524248123169,1.0,1.0,0.0,176.02349853515625,191.0,52353.9453125,0.0,3497.706787109375,1.0,283.1499938964844,286.2796630859375,296.881103515625,300.2486267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498888611793518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.22998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919060,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769897460937,0.9990000128746032,0.8258596658706665,0.5740215182304382,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9768371582031,0.8902252316474915,0.4513640403747558,0.4283140897750854,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.976806640625,0.8789914846420288,0.4342660307884216,0.3048073649406433,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.97674560546875,0.852311909198761,0.3954740464687347,0.3761605322360992,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9764709472656,0.7600222826004028,0.277315229177475,1.2586506605148315,287.9768981933594,284.95001220703125,300.7433166503906,293.8816223144531,299.0325622558594,297.6346130371094,287.9780578613281,1.0,0.6543881893157959,0.7070675492286682,0.7070675492286682,1.0,1.0,-3.533177137374878,1.5875884294509888,1.9455885887146,0.7886837124824524,1.0,1.0,0.0,179.18678283691406,194.0,52686.7109375,0.0,3591.553955078125,1.0,283.1499938964844,286.2995910644531,296.89080810546875,300.27899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517106771469116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919120,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769897460937,0.9990000128746032,0.8258596658706665,0.5740215182304382,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9768371582031,0.8902252316474915,0.4513640403747558,0.4283140897750854,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.976806640625,0.8789914846420288,0.4342660307884216,0.3048073649406433,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.97674560546875,0.852311909198761,0.3954740464687347,0.3761605322360992,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9764709472656,0.7600222826004028,0.277315229177475,1.2586506605148315,287.9768981933594,284.95001220703125,300.7433166503906,293.8816223144531,299.0325622558594,297.6346130371094,287.9780578613281,1.0,0.6543881893157959,0.7070675492286682,0.7070675492286682,1.0,1.0,-3.533177137374878,1.5875884294509888,1.9455885887146,0.7886837124824524,1.0,1.0,0.0,179.18678283691406,194.0,52686.7109375,0.0,3591.553955078125,1.0,283.1499938964844,286.2995910644531,296.89080810546875,300.27899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517106771469116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919180,297.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0067138671875,0.9990000128746032,0.8335402011871338,0.5790883898735046,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.00653076171875,0.8908714056015015,0.4562985002994537,0.4330097138881683,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.00653076171875,0.878554105758667,0.4374204874038696,0.3070478141307831,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0064697265625,0.852355420589447,0.3989942669868469,0.3795406520366668,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0061950683594,0.7597751617431641,0.2794393301010132,1.268505573272705,288.0066223144531,284.95001220703125,300.80206298828125,293.8912658691406,299.0543518066406,297.6295471191406,288.0077514648437,1.0,0.6600397229194641,0.7021636366844177,0.7021636366844177,1.0,1.0,-3.563582420349121,1.5992331504821775,1.964349269866944,0.7934443354606628,1.0,1.0,0.0,182.32843017578125,197.0,53009.85546875,0.0,3685.582275390625,1.0,283.1499938964844,286.3189392089844,296.900146484375,300.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534678220748901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.760986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919240,297.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0067138671875,0.9990000128746032,0.8335402011871338,0.5790883898735046,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.00653076171875,0.8908714056015015,0.4562985002994537,0.4330097138881683,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.00653076171875,0.878554105758667,0.4374204874038696,0.3070478141307831,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0064697265625,0.852355420589447,0.3989942669868469,0.3795406520366668,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0061950683594,0.7597751617431641,0.2794393301010132,1.268505573272705,288.0066223144531,284.95001220703125,300.80206298828125,293.8912658691406,299.0543518066406,297.6295471191406,288.0077514648437,1.0,0.6600397229194641,0.7021636366844177,0.7021636366844177,1.0,1.0,-3.563582420349121,1.5992331504821775,1.964349269866944,0.7934443354606628,1.0,1.0,0.0,182.32843017578125,197.0,53009.85546875,0.0,3685.582275390625,1.0,283.1499938964844,286.3189392089844,296.900146484375,300.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534678220748901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.760986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919300,297.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213928222656,0.9990000128746032,0.8373591899871826,0.5816434621810913,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.021240234375,0.8911774754524231,0.4587638080120086,0.4353559911251068,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.021240234375,0.8783212304115295,0.4389885067939758,0.3081620037555694,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.8523604869842529,0.4007450640201568,0.3812223672866821,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0209045410156,0.7596337199211121,0.2804892957210541,1.2733811140060425,288.0213317871094,284.95001220703125,300.8312072753906,293.8959350585937,299.0651550292969,297.6270446777344,288.0224304199219,1.0,0.6628454923629761,0.6997116208076477,0.6997116208076477,1.0,1.0,-3.578646659851074,1.6049293279647827,1.9737173318862915,0.7957297563552856,1.0,1.0,0.0,183.9105224609375,197.0,53169.51171875,0.0,3732.954345703125,1.0,283.1499938964844,286.3285217285156,296.9047241210937,300.3228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543422818183899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.956787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919360,297.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.035888671875,0.9990000128746032,0.8411499857902527,0.5841590166091919,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0357360839844,0.8914995789527893,0.4612268805503845,0.437699556350708,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03570556640625,0.8781024813652039,0.4405451118946075,0.3092678487300873,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0356750488281,0.8523759245872498,0.4024841487407684,0.3828924894332886,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.035400390625,0.7594966292381287,0.2815240919589996,1.2781862020492554,288.0357971191406,284.95001220703125,300.86016845703125,293.90045166015625,299.0758056640625,297.6245422363281,288.03692626953125,1.0,0.6656318306922913,0.697287380695343,0.697287380695343,1.0,1.0,-3.5936195850372314,1.6105554103851318,1.98306405544281,0.7979665994644165,1.0,1.0,0.0,185.4815216064453,200.0,53326.3203125,0.0,3780.320068359375,1.0,283.1499938964844,286.337890625,296.9091186523437,300.3370361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85519939661026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2983.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919420,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.9990000128746032,0.8486523032188416,0.5891551375389099,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06414794921875,0.8921487331390381,0.4661467671394348,0.4423803687095642,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0641174316406,0.877667248249054,0.4436270296573639,0.3114576637744903,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640869140625,0.8524011969566345,0.4059304296970367,0.3862025439739227,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638427734375,0.7592052817344666,0.2835528552532196,1.287613034248352,288.064208984375,284.95001220703125,300.9175109863281,293.90899658203125,299.0966491699219,297.6195983886719,288.0652770996094,1.0,0.6711493134498596,0.6924389600753784,0.6924389600753784,1.0,1.0,-3.623246669769287,1.6215330362319946,2.001713514328003,0.8022381663322449,1.0,1.0,0.0,188.61627197265625,203.0,53632.7890625,0.0,3875.252685546875,1.0,283.1499938964844,286.35626220703125,296.9174194335937,300.3644714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568744659423828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.06103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.695068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919480,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.9990000128746032,0.8486523032188416,0.5891551375389099,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06414794921875,0.8921487331390381,0.4661467671394348,0.4423803687095642,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0641174316406,0.877667248249054,0.4436270296573639,0.3114576637744903,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640869140625,0.8524011969566345,0.4059304296970367,0.3862025439739227,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638427734375,0.7592052817344666,0.2835528552532196,1.287613034248352,288.064208984375,284.95001220703125,300.9175109863281,293.90899658203125,299.0966491699219,297.6195983886719,288.0652770996094,1.0,0.6711493134498596,0.6924389600753784,0.6924389600753784,1.0,1.0,-3.623246669769287,1.6215330362319946,2.001713514328003,0.8022381663322449,1.0,1.0,0.0,188.61627197265625,203.0,53632.7890625,0.0,3875.252685546875,1.0,283.1499938964844,286.35626220703125,296.9174194335937,300.3644714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568744659423828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.06103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.695068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
