time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919540,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0921325683594,0.9990000128746032,0.8560807108879089,0.5941480994224548,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09197998046875,0.8927843570709229,0.4710611999034881,0.4470559358596802,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.8772217631340027,0.4466798305511474,0.313627541065216,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919189453125,0.8524079322814941,0.409347265958786,0.3894851207733154,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916748046875,0.7588880658149719,0.2855439186096191,1.2968727350234983,288.092041015625,284.95001220703125,300.9739074707031,293.9168395996094,299.1169738769531,297.6146850585937,288.09307861328125,1.0,0.6766115427017212,0.687590479850769,0.687590479850769,1.0,1.0,-3.652535915374756,1.6321769952774048,2.020358800888061,0.8062544465065002,1.0,1.0,0.0,191.7602081298828,206.0,53931.91015625,0.0,3970.856201171875,1.0,283.1499938964844,286.3741760253906,296.9251403808594,300.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85853511095047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919600,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0921325683594,0.9990000128746032,0.8560807108879089,0.5941480994224548,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09197998046875,0.8927843570709229,0.4710611999034881,0.4470559358596802,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.8772217631340027,0.4466798305511474,0.313627541065216,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919189453125,0.8524079322814941,0.409347265958786,0.3894851207733154,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0916748046875,0.7588880658149719,0.2855439186096191,1.2968727350234983,288.092041015625,284.95001220703125,300.9739074707031,293.9168395996094,299.1169738769531,297.6146850585937,288.09307861328125,1.0,0.6766115427017212,0.687590479850769,0.687590479850769,1.0,1.0,-3.652535915374756,1.6321769952774048,2.020358800888061,0.8062544465065002,1.0,1.0,0.0,191.7602081298828,206.0,53931.91015625,0.0,3970.856201171875,1.0,283.1499938964844,286.3741760253906,296.9251403808594,300.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85853511095047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919660,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11895751953125,0.9990000128746032,0.8633863925933838,0.5990644693374634,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11883544921875,0.8934413194656372,0.4759663343429565,0.4517219066619873,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1188049316406,0.8767911195755005,0.4496867060661316,0.3157651424407959,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187744140625,0.8524187207221985,0.4127175509929657,0.3927232623100281,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185302734375,0.7585576176643372,0.287476509809494,1.305868148803711,288.118896484375,284.95001220703125,301.0291748046875,293.923828125,299.1362609863281,297.6098022460937,288.1199035644531,1.0,0.6819989681243896,0.6824358701705933,0.6824358701705933,1.0,1.0,-3.681411266326904,1.642248511314392,2.0391626358032227,0.8097962737083435,1.0,1.0,0.0,194.8832244873047,209.0,54218.52734375,0.0,4066.525146484375,1.0,283.1499938964844,286.391357421875,296.93182373046875,300.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601312637329102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919720,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11895751953125,0.9990000128746032,0.8633863925933838,0.5990644693374634,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11883544921875,0.8934413194656372,0.4759663343429565,0.4517219066619873,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1188049316406,0.8767911195755005,0.4496867060661316,0.3157651424407959,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187744140625,0.8524187207221985,0.4127175509929657,0.3927232623100281,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185302734375,0.7585576176643372,0.287476509809494,1.305868148803711,288.118896484375,284.95001220703125,301.0291748046875,293.923828125,299.1362609863281,297.6098022460937,288.1199035644531,1.0,0.6819989681243896,0.6824358701705933,0.6824358701705933,1.0,1.0,-3.681411266326904,1.642248511314392,2.0391626358032227,0.8097962737083435,1.0,1.0,0.0,194.8832244873047,209.0,54218.52734375,0.0,4066.525146484375,1.0,283.1499938964844,286.391357421875,296.93182373046875,300.41558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601312637329102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919780,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14520263671875,0.9990000128746032,0.8706095218658447,0.6040009260177612,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14508056640625,0.8940728902816772,0.4808652400970459,0.4563823342323303,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1450500488281,0.8763382434844971,0.4526631832122803,0.3178821504116058,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1449890136719,0.8524004817008972,0.4160571992397308,0.3959333002567291,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.7581926584243774,0.289370983839035,1.3146964311599731,288.1451110839844,284.95001220703125,301.08319091796875,293.9298400878906,299.1549072265625,297.6048889160156,288.1460876464844,1.0,0.6873316168785095,0.6772812604904175,0.6772812604904175,1.0,1.0,-3.709933042526245,1.6519391536712646,2.0579938888549805,0.8130404949188232,1.0,1.0,0.0,198.0217742919922,212.0,54497.4453125,0.0,4162.83740234375,1.0,283.1499938964844,286.4080810546875,296.9377746582031,300.4390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617235422134399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.32861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919840,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14520263671875,0.9990000128746032,0.8706095218658447,0.6040009260177612,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14508056640625,0.8940728902816772,0.4808652400970459,0.4563823342323303,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1450500488281,0.8763382434844971,0.4526631832122803,0.3178821504116058,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1449890136719,0.8524004817008972,0.4160571992397308,0.3959333002567291,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.7581926584243774,0.289370983839035,1.3146964311599731,288.1451110839844,284.95001220703125,301.08319091796875,293.9298400878906,299.1549072265625,297.6048889160156,288.1460876464844,1.0,0.6873316168785095,0.6772812604904175,0.6772812604904175,1.0,1.0,-3.709933042526245,1.6519391536712646,2.0579938888549805,0.8130404949188232,1.0,1.0,0.0,198.0217742919922,212.0,54497.4453125,0.0,4162.83740234375,1.0,283.1499938964844,286.4080810546875,296.9377746582031,300.4390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617235422134399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.32861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919900,297.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1579895019531,0.9990000128746032,0.874181866645813,0.6064447164535522,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578369140625,0.8943949341773987,0.4833118915557861,0.458709567785263,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578369140625,0.8761171698570251,0.4541371762752533,0.3189306557178497,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.15777587890625,0.8523931503295898,0.4177127182483673,0.3975246250629425,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575622558594,0.7580073475837708,0.2903004884719848,1.3190304040908811,288.15789794921875,284.95001220703125,301.1096496582031,293.9324645996094,299.1638488769531,297.6024475097656,288.1588439941406,1.0,0.6899752616882324,0.6747039556503296,0.6747039556503296,1.0,1.0,-3.724069356918335,1.6566450595855713,2.0674245357513428,0.8145533800125122,1.0,1.0,0.0,199.5857391357422,212.0,54632.6875,0.0,4211.09228515625,1.0,283.1499938964844,286.41619873046875,296.9403076171875,300.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625063300132751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.512939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919960,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.17059326171875,0.9990000128746032,0.8777294158935547,0.608886182308197,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.17047119140625,0.8947142362594604,0.4857567548751831,0.4610351026058197,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1704406738281,0.8758934140205383,0.4556025564670563,0.3199732005596161,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.17041015625,0.8523812890052795,0.4193595349788666,0.3991078436374664,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1701965332031,0.7578155994415283,0.2912192940711975,1.3233169317245483,288.1705322265625,284.95001220703125,301.1357421875,293.9347839355469,299.1726379394531,297.6000061035156,288.17144775390625,1.0,0.6926043629646301,0.6722243428230286,0.6722243428230286,1.0,1.0,-3.73811674118042,1.661321043968201,2.0767955780029297,0.8160578012466431,1.0,1.0,0.0,201.15074157714844,215.0,54765.84765625,0.0,4259.455078125,1.0,283.1499938964844,286.4241638183594,296.9425964355469,300.4608459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632850646972656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920020,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.19512939453125,0.9990000128746032,0.8847290277481079,0.6137463450431824,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19500732421875,0.8953515291213989,0.4906392991542816,0.4656792879104614,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1949768066406,0.8754411935806274,0.4585004448890686,0.322035551071167,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1949462890625,0.852346658706665,0.42262002825737,0.4022431373596191,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947326660156,0.7574124336242676,0.2930167913436889,1.3317105770111084,288.195068359375,284.95001220703125,301.1867370605469,293.9384765625,299.1894226074219,297.5950927734375,288.1959533691406,1.0,0.6978110671043396,0.6672651767730713,0.6672651767730713,1.0,1.0,-3.765904188156128,1.6703782081604004,2.0955259799957275,0.8188459277153015,1.0,1.0,0.0,204.27606201171875,218.0,55023.6796875,0.0,4356.2822265625,1.0,283.1499938964844,286.43963623046875,296.9461364746094,300.480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648127913475037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.1494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920080,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.19512939453125,0.9990000128746032,0.8847290277481079,0.6137463450431824,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19500732421875,0.8953515291213989,0.4906392991542816,0.4656792879104614,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1949768066406,0.8754411935806274,0.4585004448890686,0.322035551071167,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1949462890625,0.852346658706665,0.42262002825737,0.4022431373596191,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947326660156,0.7574124336242676,0.2930167913436889,1.3317105770111084,288.195068359375,284.95001220703125,301.1867370605469,293.9384765625,299.1894226074219,297.5950927734375,288.1959533691406,1.0,0.6978110671043396,0.6672651767730713,0.6672651767730713,1.0,1.0,-3.765904188156128,1.6703782081604004,2.0955259799957275,0.8188459277153015,1.0,1.0,0.0,204.27606201171875,218.0,55023.6796875,0.0,4356.2822265625,1.0,283.1499938964844,286.43963623046875,296.9461364746094,300.480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648127913475037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.1494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920140,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.21881103515625,0.9990000128746032,0.8916140794754028,0.618584930896759,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186889648437,0.8959832787513733,0.4955131113529205,0.4703151285648346,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186584472656,0.8749818801879883,0.4613597393035888,0.324071317911148,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186279296875,0.8522974848747253,0.4258417785167694,0.4053421020507812,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21844482421875,0.7569860219955444,0.294767826795578,1.339897394180298,288.21875,284.95001220703125,301.2359313964844,293.9408264160156,299.2051696777344,297.59014892578125,288.2196044921875,1.0,0.702957808971405,0.6623059511184692,0.6623059511184692,1.0,1.0,-3.793330430984497,1.6790472269058228,2.1142830848693848,0.8213342428207397,1.0,1.0,0.0,207.4001007080078,221.0,55270.65234375,0.0,4453.392578125,1.0,283.1499938964844,286.4544372558594,296.94842529296875,300.4986267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663231134414673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920200,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.21881103515625,0.9990000128746032,0.8916140794754028,0.618584930896759,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186889648437,0.8959832787513733,0.4955131113529205,0.4703151285648346,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186584472656,0.8749818801879883,0.4613597393035888,0.324071317911148,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186279296875,0.8522974848747253,0.4258417785167694,0.4053421020507812,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21844482421875,0.7569860219955444,0.294767826795578,1.339897394180298,288.21875,284.95001220703125,301.2359313964844,293.9408264160156,299.2051696777344,297.59014892578125,288.2196044921875,1.0,0.702957808971405,0.6623059511184692,0.6623059511184692,1.0,1.0,-3.793330430984497,1.6790472269058228,2.1142830848693848,0.8213342428207397,1.0,1.0,0.0,207.4001007080078,221.0,55270.65234375,0.0,4453.392578125,1.0,283.1499938964844,286.4544372558594,296.94842529296875,300.4986267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663231134414673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920260,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413024902344,0.9990000128746032,0.8983806371688843,0.6233950853347778,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.8966121673583984,0.5003765225410461,0.4749411642551422,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411499023437,0.8745182752609253,0.4641791880130768,0.3260797560214996,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411193847656,0.8522367477416992,0.4290238618850708,0.4084041714668274,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409362792969,0.7565398216247559,0.2964724600315094,1.347878336906433,288.2412414550781,284.95001220703125,301.2832336425781,293.9417419433594,299.2195129394531,297.58514404296875,288.2420654296875,1.0,0.7080464959144592,0.6571370959281921,0.6571370959281921,1.0,1.0,-3.820410013198853,1.6871546506881714,2.133255243301392,0.823347270488739,1.0,1.0,0.0,210.5205078125,224.0,55513.078125,0.0,4550.74609375,1.0,283.1499938964844,286.468994140625,296.94921875,300.5148010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678328394889832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.480712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920320,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413024902344,0.9990000128746032,0.8983806371688843,0.6233950853347778,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.8966121673583984,0.5003765225410461,0.4749411642551422,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411499023437,0.8745182752609253,0.4641791880130768,0.3260797560214996,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411193847656,0.8522367477416992,0.4290238618850708,0.4084041714668274,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409362792969,0.7565398216247559,0.2964724600315094,1.347878336906433,288.2412414550781,284.95001220703125,301.2832336425781,293.9417419433594,299.2195129394531,297.58514404296875,288.2420654296875,1.0,0.7080464959144592,0.6571370959281921,0.6571370959281921,1.0,1.0,-3.820410013198853,1.6871546506881714,2.133255243301392,0.823347270488739,1.0,1.0,0.0,210.5205078125,224.0,55513.078125,0.0,4550.74609375,1.0,283.1499938964844,286.468994140625,296.94921875,300.5148010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678328394889832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.480712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920380,297.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623596191406,0.9990000128746032,0.905029296875,0.6282070279121399,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.26226806640625,0.897222638130188,0.5052270293235779,0.4795560836791992,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622375488281,0.874036431312561,0.4669583141803741,0.3280612230300903,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26220703125,0.8521519303321838,0.4321662485599518,0.4114300906658172,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.26202392578125,0.7560639381408691,0.2981318235397339,1.35566246509552,288.2622985839844,284.95001220703125,301.3284606933594,293.9410705566406,299.2326965332031,297.5800170898437,288.2630615234375,1.0,0.7130789160728455,0.651968240737915,0.651968240737915,1.0,1.0,-3.8471314907073975,1.694835901260376,2.152295589447021,0.8250232934951782,1.0,1.0,0.0,213.6474456787109,227.0,55763.72265625,0.0,4648.408203125,1.0,283.1499938964844,286.4840393066406,296.94879150390625,300.530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693995475769043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.177978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920440,297.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623596191406,0.9990000128746032,0.905029296875,0.6282070279121399,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.26226806640625,0.897222638130188,0.5052270293235779,0.4795560836791992,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622375488281,0.874036431312561,0.4669583141803741,0.3280612230300903,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26220703125,0.8521519303321838,0.4321662485599518,0.4114300906658172,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.26202392578125,0.7560639381408691,0.2981318235397339,1.35566246509552,288.2622985839844,284.95001220703125,301.3284606933594,293.9410705566406,299.2326965332031,297.5800170898437,288.2630615234375,1.0,0.7130789160728455,0.651968240737915,0.651968240737915,1.0,1.0,-3.8471314907073975,1.694835901260376,2.152295589447021,0.8250232934951782,1.0,1.0,0.0,213.6474456787109,227.0,55763.72265625,0.0,4648.408203125,1.0,283.1499938964844,286.4840393066406,296.94879150390625,300.530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693995475769043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.177978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920500,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723388671875,0.9990000128746032,0.9082893133163452,0.6305964589118958,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2722473144531,0.8975277543067932,0.5076450109481812,0.4818566441535949,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.272216796875,0.8737926483154297,0.4683264195919037,0.3290371000766754,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721862792969,0.8521038889884949,0.4337162375450134,0.4129230976104736,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27203369140625,0.7558158040046692,0.2989375293254852,1.359447360038757,288.27227783203125,284.95001220703125,301.3502197265625,293.9400939941406,299.2386474609375,297.5774230957031,288.2730407714844,1.0,0.7155675888061523,0.6493838429450989,0.6493838429450989,1.0,1.0,-3.860327005386353,1.6985015869140625,2.16182541847229,0.8257278800010681,1.0,1.0,0.0,215.2053375244141,227.0,55882.0,0.0,4697.14453125,1.0,283.1499938964844,286.4911193847656,296.94775390625,300.5365600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701778650283813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.47900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920560,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821655273437,0.9990000128746032,0.911531627178192,0.633002519607544,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2820739746094,0.8978212475776672,0.5100610256195068,0.4841555655002594,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2820739746094,0.8735395073890686,0.4696887135505676,0.3300091624259949,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28204345703125,0.8520456552505493,0.4352604448795318,0.4144110679626465,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2818603515625,0.7555582523345947,0.299736738204956,1.3632051944732666,288.2821350097656,284.95001220703125,301.3714294433594,293.9386901855469,299.2443542480469,297.5747985839844,288.2828369140625,1.0,0.7180465459823608,0.6467107534408569,0.6467107534408569,1.0,1.0,-3.87345027923584,1.701988697052002,2.171461582183838,0.8262714743614197,1.0,1.0,0.0,216.77151489257807,230.0,55998.375,0.0,4746.0859375,1.0,283.1499938964844,286.49810791015625,296.9465026855469,300.5427551269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709791302680969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.995361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920620,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30084228515625,0.9990000128746032,0.917890191078186,0.6377917528152466,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.898403525352478,0.5148786306381226,0.4887397885322571,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007507324219,0.8730241656303406,0.47237229347229,0.3319249749183655,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.8519151210784912,0.4383081793785095,0.4173488020896911,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.7550213932991028,0.3012898564338684,1.370518445968628,288.3008117675781,284.95001220703125,301.4119873046875,293.9344787597656,299.25445556640625,297.5694274902344,288.3014831542969,1.0,0.7229516506195068,0.6413646340370178,0.6413646340370178,1.0,1.0,-3.899372816085816,1.7085834741592407,2.190789222717285,0.8270617723464966,1.0,1.0,0.0,219.8964080810547,233.0,56219.46484375,0.0,4843.80859375,1.0,283.1499938964844,286.5113830566406,296.9423217773437,300.5527648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725579380989075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920680,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30084228515625,0.9990000128746032,0.917890191078186,0.6377917528152466,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.898403525352478,0.5148786306381226,0.4887397885322571,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007507324219,0.8730241656303406,0.47237229347229,0.3319249749183655,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.8519151210784912,0.4383081793785095,0.4173488020896911,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.7550213932991028,0.3012898564338684,1.370518445968628,288.3008117675781,284.95001220703125,301.4119873046875,293.9344787597656,299.25445556640625,297.5694274902344,288.3014831542969,1.0,0.7229516506195068,0.6413646340370178,0.6413646340370178,1.0,1.0,-3.899372816085816,1.7085834741592407,2.190789222717285,0.8270617723464966,1.0,1.0,0.0,219.8964080810547,233.0,56219.46484375,0.0,4843.80859375,1.0,283.1499938964844,286.5113830566406,296.9423217773437,300.5527648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725579380989075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920740,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.9211334586143494,0.6402706503868103,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.8987038135528564,0.5173765420913696,0.4911167025566101,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.8727521300315857,0.4737475216388702,0.3329071998596191,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.8518405556678772,0.4398729205131531,0.418857604265213,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.7547321915626526,0.3020753264427185,1.3742225170135498,288.3100280761719,284.95001220703125,301.4320983886719,293.9315490722656,299.2590026855469,297.56658935546875,288.3106689453125,1.0,0.7254763245582581,0.6385846138000488,0.6385846138000488,1.0,1.0,-3.912693500518799,1.7118207216262815,2.200872898101806,0.82732093334198,1.0,1.0,0.0,221.5180206298828,233.0,56328.46875,0.0,4894.56787109375,1.0,283.1499938964844,286.5179443359375,296.93927001953125,300.5567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733687400817871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.408447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920800,297.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183898925781,0.9990000128746032,0.9241044521331788,0.6425719857215881,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.8989710211753845,0.519679605960846,0.4933085143566131,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.8724925518035889,0.4750097692012787,0.3338091075420379,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.8517624139785767,0.441310167312622,0.4202439486980438,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.318115234375,0.7544563412666321,0.3027925491333008,1.3776084184646606,288.318359375,284.95001220703125,301.45001220703125,293.9283447265625,299.26300048828125,297.56396484375,288.3190002441406,1.0,0.7277958393096924,0.6360185146331787,0.6360185146331787,1.0,1.0,-3.9249117374420166,1.7146990299224854,2.2102127075195312,0.8274699449539185,1.0,1.0,0.0,223.0213165283203,236.0,56427.15234375,0.0,4941.55810546875,1.0,283.1499938964844,286.5238647460937,296.9361877441406,300.5600280761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741345405578613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920860,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.9990000128746032,0.9301697611808776,0.6473442912101746,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.8995231986045837,0.5244631171226501,0.4978609681129455,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.8719441294670105,0.4776003360748291,0.3356611132621765,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.8515872955322266,0.4442656338214874,0.4230958521366119,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.7538632154464722,0.3042448461055755,1.3844751119613647,288.3347473144531,284.95001220703125,301.4852294921875,293.9201965332031,299.2699279785156,297.558349609375,288.3353576660156,1.0,0.7325790524482727,0.6307047605514526,0.6307047605514526,1.0,1.0,-3.9500651359558105,1.720356822013855,2.229708433151245,0.8275215029716492,1.0,1.0,0.0,226.1463165283203,239.0,56621.3125,0.0,5039.29052734375,1.0,283.1499938964844,286.5355224609375,296.9280090332031,300.5644226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757055401802063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920920,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.9990000128746032,0.9301697611808776,0.6473442912101746,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.8995231986045837,0.5244631171226501,0.4978609681129455,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.8719441294670105,0.4776003360748291,0.3356611132621765,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.8515872955322266,0.4442656338214874,0.4230958521366119,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.7538632154464722,0.3042448461055755,1.3844751119613647,288.3347473144531,284.95001220703125,301.4852294921875,293.9201965332031,299.2699279785156,297.558349609375,288.3353576660156,1.0,0.7325790524482727,0.6307047605514526,0.6307047605514526,1.0,1.0,-3.9500651359558105,1.720356822013855,2.229708433151245,0.8275215029716492,1.0,1.0,0.0,226.1463165283203,239.0,56621.3125,0.0,5039.29052734375,1.0,283.1499938964844,286.5355224609375,296.9280090332031,300.5644226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757055401802063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920980,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9990000128746032,0.9360687732696532,0.6521056890487671,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.9000602960586548,0.5292264223098755,0.5023946762084961,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.87137770652771,0.4801394641399383,0.337477833032608,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.8513886332511902,0.4471701085567474,0.4259002804756164,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7532407641410828,0.3056427836418152,1.3911010026931765,288.3499450683594,284.95001220703125,301.51763916015625,293.91015625,299.275146484375,297.5526123046875,288.3504943847656,1.0,0.7372974753379822,0.6253910064697266,0.6253910064697266,1.0,1.0,-3.974807977676392,1.7255045175552368,2.249303340911865,0.8271724581718445,1.0,1.0,0.0,229.26870727539065,242.0,56801.3671875,0.0,5136.85400390625,1.0,283.1499938964844,286.5463256835937,296.91778564453125,300.5658569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877247154712677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3190.77685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921040,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9990000128746032,0.9360687732696532,0.6521056890487671,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.9000602960586548,0.5292264223098755,0.5023946762084961,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.87137770652771,0.4801394641399383,0.337477833032608,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.8513886332511902,0.4471701085567474,0.4259002804756164,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7532407641410828,0.3056427836418152,1.3911010026931765,288.3499450683594,284.95001220703125,301.51763916015625,293.91015625,299.275146484375,297.5526123046875,288.3504943847656,1.0,0.7372974753379822,0.6253910064697266,0.6253910064697266,1.0,1.0,-3.974807977676392,1.7255045175552368,2.249303340911865,0.8271724581718445,1.0,1.0,0.0,229.26870727539065,242.0,56801.3671875,0.0,5136.85400390625,1.0,283.1499938964844,286.5463256835937,296.91778564453125,300.5658569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877247154712677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3190.77685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921100,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.9990000128746032,0.9389758706092834,0.6544960737228394,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.9003182053565979,0.5316029787063599,0.5046569108963013,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.8710854649543762,0.4813958406448364,0.3383773267269134,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.357177734375,0.8512786626815796,0.4486093521118164,0.4272906482219696,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.7529188394546509,0.3063279986381531,1.3943541049957275,288.35723876953125,284.95001220703125,301.53289794921875,293.90447998046875,299.2772827148437,297.5497131347656,288.3577880859375,1.0,0.7396387457847595,0.6227341294288635,0.6227341294288635,1.0,1.0,-3.987058401107788,1.7278982400894165,2.259160280227661,0.8268490433692932,1.0,1.0,0.0,230.8357086181641,242.0,56887.8515625,0.0,5185.75439453125,1.0,283.1499938964844,286.5515441894531,296.9122009277344,300.5658569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780291676521301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921160,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.9990000128746032,0.941819965839386,0.6568691730499268,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.9005777835845947,0.5339717268943787,0.5069117546081543,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36407470703125,0.8707916736602783,0.4826333522796631,0.3392636477947235,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36407470703125,0.8511653542518616,0.4500297904014587,0.4286632537841797,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.7525903582572937,0.3069936335086822,1.3975191116333008,288.3641357421875,284.95001220703125,301.5474853515625,293.8984069824219,299.2788391113281,297.5467529296875,288.3646545410156,1.0,0.7419582009315491,0.6200828552246094,0.6200828552246094,1.0,1.0,-3.999178171157837,1.7301534414291382,2.2690248489379883,0.8264223337173462,1.0,1.0,0.0,232.3948669433593,245.0,56969.4140625,0.0,5234.4111328125,1.0,283.1499938964844,286.5564270019531,296.90594482421875,300.5648498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787775039672852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921220,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37725830078125,0.9990000128746032,0.9474064707756042,0.6616293787956238,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772277832031,0.9010775089263916,0.5386968851089478,0.511410117149353,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.8701862692832947,0.4850777685642242,0.3410155773162842,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771667480469,0.850917637348175,0.4528404772281647,0.4313806593418121,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770751953125,0.7519116997718811,0.3082935512065887,1.4037119150161743,288.3772277832031,284.95001220703125,301.574951171875,293.88507080078125,299.28106689453125,297.5407409667969,288.3777160644531,1.0,0.746557354927063,0.6147803664207458,0.6147803664207458,1.0,1.0,-4.023154258728027,1.734284281730652,2.288869857788086,0.8252553343772888,1.0,1.0,0.0,235.52110290527344,248.0,57125.08984375,0.0,5331.8076171875,1.0,283.1499938964844,286.5657958984375,296.8925170898437,300.5614013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802756071090698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921280,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37725830078125,0.9990000128746032,0.9474064707756042,0.6616293787956238,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772277832031,0.9010775089263916,0.5386968851089478,0.511410117149353,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.8701862692832947,0.4850777685642242,0.3410155773162842,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771667480469,0.850917637348175,0.4528404772281647,0.4313806593418121,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770751953125,0.7519116997718811,0.3082935512065887,1.4037119150161743,288.3772277832031,284.95001220703125,301.574951171875,293.88507080078125,299.28106689453125,297.5407409667969,288.3777160644531,1.0,0.746557354927063,0.6147803664207458,0.6147803664207458,1.0,1.0,-4.023154258728027,1.734284281730652,2.288869857788086,0.8252553343772888,1.0,1.0,0.0,235.52110290527344,248.0,57125.08984375,0.0,5331.8076171875,1.0,283.1499938964844,286.5657958984375,296.8925170898437,300.5614013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802756071090698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.16357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921340,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38934326171875,0.9990000128746032,0.9528220295906068,0.666384220123291,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3893127441406,0.9015603065490724,0.5434010624885559,0.5158889889717102,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892822265625,0.8695622682571411,0.4874719381332397,0.3427329957485199,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892822265625,0.8506463170051575,0.455601304769516,0.4340516924858093,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38916015625,0.7512059211730957,0.3095423877239227,1.4096784591674805,288.3893127441406,284.95001220703125,301.60015869140625,293.870361328125,299.2818603515625,297.5346069335937,288.3897705078125,1.0,0.7510949373245239,0.6094778776168823,0.6094778776168823,1.0,1.0,-4.046736240386963,1.7378805875778198,2.3088557720184326,0.8236530423164368,1.0,1.0,0.0,238.6461181640625,251.0,57268.734375,0.0,5428.986328125,1.0,283.1499938964844,286.5744323730469,296.87762451171875,300.55572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817382454872131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.868896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
