time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921400,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38934326171875,0.9990000128746032,0.9528220295906068,0.666384220123291,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3893127441406,0.9015603065490724,0.5434010624885559,0.5158889889717102,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892822265625,0.8695622682571411,0.4874719381332397,0.3427329957485199,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892822265625,0.8506463170051575,0.455601304769516,0.4340516924858093,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38916015625,0.7512059211730957,0.3095423877239227,1.4096784591674805,288.3893127441406,284.95001220703125,301.60015869140625,293.870361328125,299.2818603515625,297.5346069335937,288.3897705078125,1.0,0.7510949373245239,0.6094778776168823,0.6094778776168823,1.0,1.0,-4.046736240386963,1.7378805875778198,2.3088557720184326,0.8236530423164368,1.0,1.0,0.0,238.6461181640625,251.0,57268.734375,0.0,5428.986328125,1.0,283.1499938964844,286.5744323730469,296.87762451171875,300.55572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817382454872131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.868896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921460,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4004821777344,0.9990000128746032,0.9580519199371338,0.6711341738700867,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4004211425781,0.9020240902900696,0.5480790734291077,0.5203444361686707,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4004211425781,0.8689231872558594,0.4898236095905304,0.3444198966026306,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.400390625,0.8503548502922058,0.4583194851875305,0.4366813004016876,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002990722656,0.7504734992980957,0.3107402920722961,1.415419101715088,288.40045166015625,284.95001220703125,301.6233215332031,293.8544006347656,299.28131103515625,297.5282897949219,288.4008483886719,1.0,0.755571186542511,0.60419762134552,0.60419762134552,1.0,1.0,-4.069927215576172,1.7409886121749878,2.3289387226104736,0.8216586709022522,1.0,1.0,0.0,241.7696533203125,254.0,57401.16796875,0.0,5525.9189453125,1.0,283.1499938964844,286.5823974609375,296.86151123046875,300.54803466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831642270088196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921520,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4004821777344,0.9990000128746032,0.9580519199371338,0.6711341738700867,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4004211425781,0.9020240902900696,0.5480790734291077,0.5203444361686707,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4004211425781,0.8689231872558594,0.4898236095905304,0.3444198966026306,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.400390625,0.8503548502922058,0.4583194851875305,0.4366813004016876,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002990722656,0.7504734992980957,0.3107402920722961,1.415419101715088,288.40045166015625,284.95001220703125,301.6233215332031,293.8544006347656,299.28131103515625,297.5282897949219,288.4008483886719,1.0,0.755571186542511,0.60419762134552,0.60419762134552,1.0,1.0,-4.069927215576172,1.7409886121749878,2.3289387226104736,0.8216586709022522,1.0,1.0,0.0,241.7696533203125,254.0,57401.16796875,0.0,5525.9189453125,1.0,283.1499938964844,286.5823974609375,296.86151123046875,300.54803466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831642270088196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921580,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106750488281,0.9990000128746032,0.9630841612815856,0.675877571105957,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.9024673104286194,0.5527260899543762,0.5247719287872314,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106140136719,0.8682743906974792,0.4921400547027588,0.3460814654827118,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106140136719,0.8500486016273499,0.4610022306442261,0.4392763376235962,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105224609375,0.7497158646583557,0.3118878304958343,1.4209362268447876,288.41064453125,284.95001220703125,301.6446533203125,293.8373718261719,299.27947998046875,297.5217590332031,288.4110412597656,1.0,0.7599873542785645,0.5989174246788025,0.5989174246788025,1.0,1.0,-4.09273624420166,1.743588924407959,2.349147319793701,0.8192481994628906,1.0,1.0,0.0,244.8909606933593,257.0,57522.94140625,0.0,5622.5908203125,1.0,283.1499938964844,286.5897216796875,296.84429931640625,300.5385131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845528960227966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921640,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106750488281,0.9990000128746032,0.9630841612815856,0.675877571105957,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.9024673104286194,0.5527260899543762,0.5247719287872314,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106140136719,0.8682743906974792,0.4921400547027588,0.3460814654827118,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106140136719,0.8500486016273499,0.4610022306442261,0.4392763376235962,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105224609375,0.7497158646583557,0.3118878304958343,1.4209362268447876,288.41064453125,284.95001220703125,301.6446533203125,293.8373718261719,299.27947998046875,297.5217590332031,288.4110412597656,1.0,0.7599873542785645,0.5989174246788025,0.5989174246788025,1.0,1.0,-4.09273624420166,1.743588924407959,2.349147319793701,0.8192481994628906,1.0,1.0,0.0,244.8909606933593,257.0,57522.94140625,0.0,5622.5908203125,1.0,283.1499938964844,286.5897216796875,296.84429931640625,300.5385131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845528960227966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921700,297.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.9990000128746032,0.9655489921569824,0.6782569289207458,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154968261719,0.9026787877082824,0.5550420880317688,0.5269785523414612,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154968261719,0.8679442405700684,0.4932875037193298,0.3469053208827972,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154663085937,0.8498882055282593,0.4623330235481262,0.4405645430088043,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154052734375,0.7493285536766052,0.3124482631683349,1.4236364364624023,288.41552734375,284.95001220703125,301.6546936035156,293.8284912109375,299.2782287597656,297.5184631347656,288.4158935546875,1.0,0.7621781826019287,0.5962772965431213,0.5962772965431213,1.0,1.0,-4.104026317596436,1.744709014892578,2.3593173027038574,0.8178899884223938,1.0,1.0,0.0,246.4562530517578,257.0,57581.0546875,0.0,5670.98681640625,1.0,283.1499938964844,286.5932006835937,296.8354187011719,300.5332946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852460384368896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921760,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200744628906,0.9990000128746032,0.9679397344589232,0.6806185841560364,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200439453125,0.9028910994529724,0.5573482513427734,0.5291754603385925,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200134277344,0.8676138520240784,0.494417279958725,0.3477171957492828,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200134277344,0.8497260808944702,0.46364626288414,0.4418366253376007,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.419921875,0.7489356994628906,0.3129896521568298,1.4262508153915403,288.4200439453125,284.95001220703125,301.664306640625,293.81939697265625,299.2765197753906,297.5151062011719,288.42041015625,1.0,0.7643481492996216,0.5936393141746521,0.5936393141746521,1.0,1.0,-4.11519193649292,1.745690107345581,2.369502067565918,0.816418468952179,1.0,1.0,0.0,248.01258850097656,260.0,57635.2421875,0.0,5719.08544921875,1.0,283.1499938964844,286.5964660644531,296.8262023925781,300.5274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859120011329651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.95703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921820,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285888671875,0.9990000128746032,0.9725893139839172,0.6853572130203247,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285583496094,0.9032966494560242,0.5619441270828247,0.5335537791252136,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285583496094,0.866935133934021,0.4966437220573425,0.3493189513683319,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285583496094,0.8493809700012207,0.466240257024765,0.4443515539169311,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.428466796875,0.7481281757354736,0.3140386939048767,1.4313313961029053,288.4285888671875,284.95001220703125,301.6824951171875,293.8006896972656,299.2724304199219,297.5083312988281,288.4289245605469,1.0,0.768646240234375,0.5883633494377136,0.5883633494377136,1.0,1.0,-4.137246608734131,1.7472676038742063,2.389979124069214,0.8131375908851624,1.0,1.0,0.0,251.13026428222656,263.0,57737.6171875,0.0,5815.15576171875,1.0,283.1499938964844,286.6026306152344,296.8072814941406,300.51495361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872213959693909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921880,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285888671875,0.9990000128746032,0.9725893139839172,0.6853572130203247,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285583496094,0.9032966494560242,0.5619441270828247,0.5335537791252136,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285583496094,0.866935133934021,0.4966437220573425,0.3493189513683319,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285583496094,0.8493809700012207,0.466240257024765,0.4443515539169311,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.428466796875,0.7481281757354736,0.3140386939048767,1.4313313961029053,288.4285888671875,284.95001220703125,301.6824951171875,293.8006896972656,299.2724304199219,297.5083312988281,288.4289245605469,1.0,0.768646240234375,0.5883633494377136,0.5883633494377136,1.0,1.0,-4.137246608734131,1.7472676038742063,2.389979124069214,0.8131375908851624,1.0,1.0,0.0,251.13026428222656,263.0,57737.6171875,0.0,5815.15576171875,1.0,283.1499938964844,286.6026306152344,296.8072814941406,300.51495361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872213959693909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921940,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4334411621094,0.9990000128746032,0.975310206413269,0.6882114410400391,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43341064453125,0.9035286903381348,0.5646933913230896,0.5361731052398682,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43341064453125,0.866517961025238,0.497962087392807,0.3502683341503143,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43341064453125,0.8491622805595398,0.4677794277667999,0.4458449184894562,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.7476325631141663,0.3146507441997528,1.4343039989471436,288.4334411621094,284.95001220703125,301.6927795410156,293.7891845703125,299.2696533203125,297.5042419433594,288.4337463378906,1.0,0.7712029814720154,0.5851978063583374,0.5851978063583374,1.0,1.0,-4.150333404541016,1.7479795217514038,2.4023540019989014,0.8109515905380249,1.0,1.0,0.0,253.0057983398437,263.0,57795.83203125,0.0,5872.826171875,1.0,283.1499938964844,286.6061096191406,296.7956848144531,300.5069885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879992365837097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.491455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922000,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4363708496094,0.9990000128746032,0.977039098739624,0.6900995969772339,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43634033203125,0.9036836624145508,0.566516101360321,0.5379096269607544,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43634033203125,0.8662358522415161,0.4988200664520263,0.3508867025375366,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.43634033203125,0.849011242389679,0.4687846004962921,0.4468208253383636,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4362487792969,0.7472941875457764,0.3150382936000824,1.4361934661865234,288.4363708496094,284.95001220703125,301.6993713378906,293.7814025878906,299.26739501953125,297.50146484375,288.4366760253906,1.0,0.7728852033615112,0.5830874443054199,0.5830874443054199,1.0,1.0,-4.158920764923096,1.7483222484588623,2.4105982780456543,0.8093888759613037,1.0,1.0,0.0,254.246322631836,266.0,57831.15625,0.0,5910.85791015625,1.0,283.1499938964844,286.6082458496094,296.78778076171875,300.501220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884897232055664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922060,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434814453125,0.9990000128746032,0.9812908172607422,0.6948429346084595,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434509277344,0.9040541648864746,0.5710655450820923,0.5422443747520447,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434509277344,0.8655182123184204,0.5009475350379944,0.3524210155010223,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.44342041015625,0.8486189246177673,0.471280425786972,0.4492450654506683,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.443359375,0.7464368939399719,0.3159907460212707,1.440846562385559,288.4434509277344,284.95001220703125,301.71514892578125,293.7616271972656,299.26153564453125,297.4945068359375,288.4437561035156,1.0,0.7770665287971497,0.5778427720069885,0.5778427720069885,1.0,1.0,-4.180220603942871,1.7488973140716553,2.431323289871216,0.8052505254745483,1.0,1.0,0.0,257.3622436523437,269.0,57916.796875,0.0,6006.1943359375,1.0,283.1499938964844,286.6134033203125,296.767822265625,300.48651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897181153297424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.571533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922120,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434814453125,0.9990000128746032,0.9812908172607422,0.6948429346084595,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434509277344,0.9040541648864746,0.5710655450820923,0.5422443747520447,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434509277344,0.8655182123184204,0.5009475350379944,0.3524210155010223,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.44342041015625,0.8486189246177673,0.471280425786972,0.4492450654506683,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.443359375,0.7464368939399719,0.3159907460212707,1.440846562385559,288.4434509277344,284.95001220703125,301.71514892578125,293.7616271972656,299.26153564453125,297.4945068359375,288.4437561035156,1.0,0.7770665287971497,0.5778427720069885,0.5778427720069885,1.0,1.0,-4.180220603942871,1.7488973140716553,2.431323289871216,0.8052505254745483,1.0,1.0,0.0,257.3622436523437,269.0,57916.796875,0.0,6006.1943359375,1.0,283.1499938964844,286.6134033203125,296.767822265625,300.48651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897181153297424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.571533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922180,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499206542969,0.9990000128746032,0.9853430390357972,0.6995816826820374,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499206542969,0.9044110774993896,0.5755929350852966,0.5465583801269531,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44989013671875,0.8647850751876831,0.5030270218849182,0.3539223074913025,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44989013671875,0.8482068181037903,0.4737283885478973,0.4516247510910034,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4498291015625,0.7455594539642334,0.3168973624706268,1.4452961683273315,288.4499206542969,284.95001220703125,301.7300109863281,293.7416076660156,299.2548522949219,297.4874572753906,288.4501953125,1.0,0.7811910510063171,0.5725981593132019,0.5725981593132019,1.0,1.0,-4.201151371002197,1.7489407062530518,2.452210664749145,0.8006998300552368,1.0,1.0,0.0,260.4778747558594,272.0,57994.90234375,0.0,6101.1396484375,1.0,283.1499938964844,286.6181030273437,296.74761962890625,300.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909043073654175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.66357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922240,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499206542969,0.9990000128746032,0.9853430390357972,0.6995816826820374,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499206542969,0.9044110774993896,0.5755929350852966,0.5465583801269531,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44989013671875,0.8647850751876831,0.5030270218849182,0.3539223074913025,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44989013671875,0.8482068181037903,0.4737283885478973,0.4516247510910034,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4498291015625,0.7455594539642334,0.3168973624706268,1.4452961683273315,288.4499206542969,284.95001220703125,301.7300109863281,293.7416076660156,299.2548522949219,297.4874572753906,288.4501953125,1.0,0.7811910510063171,0.5725981593132019,0.5725981593132019,1.0,1.0,-4.201151371002197,1.7489407062530518,2.452210664749145,0.8006998300552368,1.0,1.0,0.0,260.4778747558594,272.0,57994.90234375,0.0,6101.1396484375,1.0,283.1499938964844,286.6181030273437,296.74761962890625,300.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909043073654175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.66357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922300,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530029296875,0.9990000128746032,0.98731929063797,0.7019585371017456,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4529724121094,0.9045820236206056,0.5778513550758362,0.5487105250358582,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4529724121094,0.8644124865531921,0.5040546655654907,0.3546648323535919,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4529724121094,0.8479933738708496,0.4749404788017273,0.4528036713600158,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4529113769531,0.7451145648956299,0.3173393309116363,1.4474716186523438,288.4529724121094,284.95001220703125,301.73712158203125,293.73150634765625,299.2513122558594,297.4839172363281,288.4532470703125,1.0,0.7832378149032593,0.5699758529663086,0.5699758529663086,1.0,1.0,-4.211511135101318,1.7487748861312866,2.4627363681793213,0.7982738018035889,1.0,1.0,0.0,262.0411071777344,272.0,58032.12109375,0.0,6148.6474609375,1.0,283.1499938964844,286.6203308105469,296.7374267578125,300.46307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891486644744873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3324.107666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922360,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45587158203125,0.9990000128746032,0.989220380783081,0.704316258430481,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4558410644531,0.9047561883926392,0.580101728439331,0.5508548617362976,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4558410644531,0.8640403151512146,0.5050651431083679,0.3553951978683471,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4558410644531,0.847778856754303,0.47613525390625,0.4539660811424255,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4557800292969,0.7446669936180115,0.3177649676799774,1.4495728015899658,288.45587158203125,284.95001220703125,301.7441101074219,293.721435546875,299.24755859375,297.4803771972656,288.45611572265625,1.0,0.7852655053138733,0.567406415939331,0.567406415939331,1.0,1.0,-4.221756935119629,1.7485525608062744,2.4732041358947754,0.7958359122276306,1.0,1.0,0.0,263.5961608886719,275.0,58067.0546875,0.0,6195.84619140625,1.0,283.1499938964844,286.6224365234375,296.72723388671875,300.4549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920512795448303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.385986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922420,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613037109375,0.9990000128746032,0.9928921461105348,0.7090443968772888,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612731933594,0.9050891995429992,0.5845891237258911,0.5551313161849976,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612731933594,0.8632819652557373,0.5070563554763794,0.3568356931209564,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612731933594,0.8473329544067383,0.4784952104091644,0.4562635719776153,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612121582031,0.7437567710876465,0.318588376045227,1.4536529779434204,288.4612731933594,284.95001220703125,301.7576599121094,293.7012939453125,299.2397155761719,297.47320556640625,288.4615173339844,1.0,0.7892839312553406,0.562267541885376,0.562267541885376,1.0,1.0,-4.241999626159668,1.7477346658706665,2.494265079498291,0.7906594276428223,1.0,1.0,0.0,266.7131042480469,278.0,58133.25,0.0,6290.11083984375,1.0,283.1499938964844,286.6264038085937,296.7068786621094,300.4384460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931496143341064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922480,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613037109375,0.9990000128746032,0.9928921461105348,0.7090443968772888,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612731933594,0.9050891995429992,0.5845891237258911,0.5551313161849976,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612731933594,0.8632819652557373,0.5070563554763794,0.3568356931209564,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612731933594,0.8473329544067383,0.4784952104091644,0.4562635719776153,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612121582031,0.7437567710876465,0.318588376045227,1.4536529779434204,288.4612731933594,284.95001220703125,301.7576599121094,293.7012939453125,299.2397155761719,297.47320556640625,288.4615173339844,1.0,0.7892839312553406,0.562267541885376,0.562267541885376,1.0,1.0,-4.241999626159668,1.7477346658706665,2.494265079498291,0.7906594276428223,1.0,1.0,0.0,266.7131042480469,278.0,58133.25,0.0,6290.11083984375,1.0,283.1499938964844,286.6264038085937,296.7068786621094,300.4384460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931496143341064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922540,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46612548828125,0.9990000128746032,0.9963083267211914,0.7137491703033447,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46612548828125,0.9054151177406312,0.5890504717826843,0.5593830943107605,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4660949707031,0.8625119924545288,0.5089918971061707,0.3582375347614288,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4660949707031,0.8468707799911499,0.4807992577552795,0.4585084915161133,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.466064453125,0.7428286075592041,0.3193595707416534,1.4574995040893557,288.46612548828125,284.95001220703125,301.7708435058594,293.68133544921875,299.2311706542969,297.46600341796875,288.4663391113281,1.0,0.7932382225990295,0.5571286678314209,0.5571286678314209,1.0,1.0,-4.261835098266602,1.746368169784546,2.515466928482056,0.7850626111030579,1.0,1.0,0.0,269.8188171386719,281.0,58192.55078125,0.0,6383.599609375,1.0,283.1499938964844,286.6299743652344,296.6867370605469,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894193708896637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922600,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46612548828125,0.9990000128746032,0.9963083267211914,0.7137491703033447,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46612548828125,0.9054151177406312,0.5890504717826843,0.5593830943107605,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4660949707031,0.8625119924545288,0.5089918971061707,0.3582375347614288,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4660949707031,0.8468707799911499,0.4807992577552795,0.4585084915161133,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.466064453125,0.7428286075592041,0.3193595707416534,1.4574995040893557,288.46612548828125,284.95001220703125,301.7708435058594,293.68133544921875,299.2311706542969,297.46600341796875,288.4663391113281,1.0,0.7932382225990295,0.5571286678314209,0.5571286678314209,1.0,1.0,-4.261835098266602,1.746368169784546,2.515466928482056,0.7850626111030579,1.0,1.0,0.0,269.8188171386719,281.0,58192.55078125,0.0,6383.599609375,1.0,283.1499938964844,286.6299743652344,296.6867370605469,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894193708896637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922660,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706726074219,0.9990000128746032,0.9994879364967346,0.7184595465660095,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706420898437,0.9057264924049376,0.5934956073760986,0.5636197328567505,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706420898437,0.86173015832901,0.5108915567398071,0.3596147894859314,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706420898437,0.8463928699493408,0.4830673336982727,0.4607199430465698,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706115722656,0.7418869733810425,0.3200973570346832,1.4611986875534058,288.4706420898437,284.95001220703125,301.7838134765625,293.66168212890625,299.222412109375,297.458740234375,288.4708557128906,1.0,0.7971475124359131,0.552075982093811,0.552075982093811,1.0,1.0,-4.281375885009766,1.7446640729904177,2.5367119312286377,0.7792196273803711,1.0,1.0,0.0,272.9306945800781,284.0,58248.484375,0.0,6476.92236328125,1.0,283.1499938964844,286.6333312988281,296.6668395996094,300.4049987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951929211616516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.7353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922720,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706726074219,0.9990000128746032,0.9994879364967346,0.7184595465660095,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706420898437,0.9057264924049376,0.5934956073760986,0.5636197328567505,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706420898437,0.86173015832901,0.5108915567398071,0.3596147894859314,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706420898437,0.8463928699493408,0.4830673336982727,0.4607199430465698,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706115722656,0.7418869733810425,0.3200973570346832,1.4611986875534058,288.4706420898437,284.95001220703125,301.7838134765625,293.66168212890625,299.222412109375,297.458740234375,288.4708557128906,1.0,0.7971475124359131,0.552075982093811,0.552075982093811,1.0,1.0,-4.281375885009766,1.7446640729904177,2.5367119312286377,0.7792196273803711,1.0,1.0,0.0,272.9306945800781,284.0,58248.484375,0.0,6476.92236328125,1.0,283.1499938964844,286.6333312988281,296.6668395996094,300.4049987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951929211616516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.7353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922780,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4749450683594,0.9990000128746032,1.0,0.7231608629226685,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.906032145023346,0.5979287624359131,0.567844808101654,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.8609468340873718,0.5127633810043335,0.3609728813171386,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.8459094166755676,0.4853077232837677,0.4629055261611938,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748840332031,0.7409420609474182,0.320809543132782,1.4647842645645142,288.47491455078125,284.95001220703125,301.7968139648437,293.6425476074219,299.2132873535156,297.45147705078125,288.47509765625,1.0,0.8010215163230896,0.547023355960846,0.547023355960846,1.0,1.0,-4.300695419311523,1.7425007820129397,2.558194637298584,0.7729873657226562,1.0,1.0,0.0,276.0459899902344,287.0,58301.3828125,0.0,6570.255859375,1.0,283.1499938964844,286.63653564453125,296.6473388671875,300.38836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896140992641449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.586669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922840,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4749450683594,0.9990000128746032,1.0,0.7231608629226685,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.906032145023346,0.5979287624359131,0.567844808101654,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.8609468340873718,0.5127633810043335,0.3609728813171386,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.8459094166755676,0.4853077232837677,0.4629055261611938,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748840332031,0.7409420609474182,0.320809543132782,1.4647842645645142,288.47491455078125,284.95001220703125,301.7968139648437,293.6425476074219,299.2132873535156,297.45147705078125,288.47509765625,1.0,0.8010215163230896,0.547023355960846,0.547023355960846,1.0,1.0,-4.300695419311523,1.7425007820129397,2.558194637298584,0.7729873657226562,1.0,1.0,0.0,276.0459899902344,287.0,58301.3828125,0.0,6570.255859375,1.0,283.1499938964844,286.63653564453125,296.6473388671875,300.38836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896140992641449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.586669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922900,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4768981933594,0.9990000128746032,1.0,0.7255001664161682,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4768981933594,0.9061835408210754,0.6001356840133667,0.569948136806488,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47686767578125,0.8605514764785767,0.5136775970458984,0.3616368174552917,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47686767578125,0.8456622958183289,0.4864061176776886,0.4639777243137359,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4768371582031,0.7404642105102539,0.321147084236145,1.4664918184280396,288.4768981933594,284.95001220703125,301.8033752441406,293.6332092285156,299.2084350585937,297.4476013183594,288.4770812988281,1.0,0.8029335737228394,0.544497013092041,0.544497013092041,1.0,1.0,-4.310201644897461,1.741216063499451,2.5689854621887207,0.7696977853775024,1.0,1.0,0.0,277.5965270996094,287.0,58325.96875,0.0,6616.57080078125,1.0,283.1499938964844,286.63800048828125,296.6379089355469,300.3802795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965962529182434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922960,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47882080078125,0.9990000128746032,1.0,0.727839469909668,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47882080078125,0.9063317775726318,0.6023380160331726,0.5720471739768982,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787902832031,0.8601531386375427,0.5145817995071411,0.3622937500476837,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787902832031,0.8454111814498901,0.4874942898750305,0.4650403261184692,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.478759765625,0.7399839758872986,0.3214775919914245,1.468165636062622,288.47882080078125,284.95001220703125,301.8099975585937,293.6240539550781,299.20343017578125,297.4433898925781,288.47900390625,1.0,0.8048335313796997,0.5420325398445129,0.5420325398445129,1.0,1.0,-4.3196330070495605,1.739930272102356,2.579702615737915,0.7664167881011963,1.0,1.0,0.0,279.14678955078125,290.0,58350.3203125,0.0,6662.8076171875,1.0,283.1499938964844,286.63946533203125,296.628662109375,300.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897037923336029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923020,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.9990000128746032,1.0,0.7325095534324646,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.9066225290298462,0.6067295670509338,0.5762326121330261,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.8593505620956421,0.5163593888282776,0.3635861873626709,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.8448997735977173,0.4896393120288849,0.4671359360218048,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.48248291015625,0.7390192151069641,0.3221165835857391,1.471413254737854,288.4825134277344,284.95001220703125,301.82354736328125,293.6063537597656,299.193115234375,297.4346618652344,288.4826965332031,1.0,0.808598518371582,0.537103533744812,0.537103533744812,1.0,1.0,-4.338284969329834,1.7370202541351318,2.601264476776123,0.7595263719558716,1.0,1.0,0.0,282.2423095703125,293.0,58397.34765625,0.0,6755.0244140625,1.0,283.1499938964844,286.64227294921875,296.6106872558594,300.3567810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897881031036377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923080,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.9990000128746032,1.0,0.7325095534324646,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.9066225290298462,0.6067295670509338,0.5762326121330261,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.8593505620956421,0.5163593888282776,0.3635861873626709,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.8448997735977173,0.4896393120288849,0.4671359360218048,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.48248291015625,0.7390192151069641,0.3221165835857391,1.471413254737854,288.4825134277344,284.95001220703125,301.82354736328125,293.6063537597656,299.193115234375,297.4346618652344,288.4826965332031,1.0,0.808598518371582,0.537103533744812,0.537103533744812,1.0,1.0,-4.338284969329834,1.7370202541351318,2.601264476776123,0.7595263719558716,1.0,1.0,0.0,282.2423095703125,293.0,58397.34765625,0.0,6755.0244140625,1.0,283.1499938964844,286.64227294921875,296.6106872558594,300.3567810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897881031036377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923140,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4849548339844,0.9990000128746032,1.0,0.7356700301170349,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48492431640625,0.9068196415901184,0.6097055673599243,0.5790687203407288,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48492431640625,0.8588032126426697,0.5175436735153198,0.3644479215145111,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48492431640625,0.8445477485656738,0.4910730123519897,0.4685373604297638,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4848937988281,0.7383615970611572,0.322532594203949,1.4735393524169922,288.48492431640625,284.95001220703125,301.83306884765625,293.5948486328125,299.1860046386719,297.4287414550781,288.485107421875,1.0,0.8111318945884705,0.5337517857551575,0.5337517857551575,1.0,1.0,-4.350809097290039,1.7347720861434937,2.616037130355835,0.7545849680900574,1.0,1.0,0.0,284.3399963378906,293.0,58428.2109375,0.0,6817.47021484375,1.0,283.1499938964844,286.6441345214844,296.5990905761719,300.3467712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984281420707703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.927978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923200,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4860534667969,0.9990000128746032,1.0,0.7371604442596436,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4860534667969,0.9069095849990844,0.6111041307449341,0.5804017186164856,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4860534667969,0.8585437536239624,0.5180967450141907,0.3648505508899688,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48602294921875,0.8443796634674072,0.4917433559894562,0.4691928625106811,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4859924316406,0.7380508184432983,0.3227250874042511,1.4745259284973145,288.4860534667969,284.95001220703125,301.837646484375,293.5895690917969,299.1826171875,297.4259338378906,288.4862060546875,1.0,0.8123186826705933,0.5321745276451111,0.5321745276451111,1.0,1.0,-4.356667518615723,1.733641505241394,2.623026132583618,0.7521936297416687,1.0,1.0,0.0,285.32916259765625,296.0,58442.515625,0.0,6846.8720703125,1.0,283.1499938964844,286.6449890136719,296.5937194824219,300.3421325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986738324165344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
