time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923260,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.489501953125,0.9990000128746032,1.0,0.7418032884597778,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894714355469,0.9071891903877258,0.6154636740684509,0.5845564603805542,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894714355469,0.8577306270599365,0.5197978019714355,0.3660898506641388,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894714355469,0.8438491225242615,0.4938104450702667,0.4712151288986206,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7370767593383789,0.32330521941185,1.4775136709213257,288.4894714355469,284.95001220703125,301.8525085449219,293.57391357421875,299.1720886230469,297.41717529296875,288.4896545410156,1.0,0.8159974217414856,0.5272708535194397,0.5272708535194397,1.0,1.0,-4.374793529510498,1.7298518419265747,2.644942045211792,0.7444922924041748,1.0,1.0,0.0,288.4140014648437,299.0,58486.6484375,0.0,6938.45947265625,1.0,283.1499938964844,286.6476135253906,296.57781982421875,300.3284606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994103670120239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.087646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923320,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.489501953125,0.9990000128746032,1.0,0.7418032884597778,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894714355469,0.9071891903877258,0.6154636740684509,0.5845564603805542,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894714355469,0.8577306270599365,0.5197978019714355,0.3660898506641388,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894714355469,0.8438491225242615,0.4938104450702667,0.4712151288986206,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7370767593383789,0.32330521941185,1.4775136709213257,288.4894714355469,284.95001220703125,301.8525085449219,293.57391357421875,299.1720886230469,297.41717529296875,288.4896545410156,1.0,0.8159974217414856,0.5272708535194397,0.5272708535194397,1.0,1.0,-4.374793529510498,1.7298518419265747,2.644942045211792,0.7444922924041748,1.0,1.0,0.0,288.4140014648437,299.0,58486.6484375,0.0,6938.45947265625,1.0,283.1499938964844,286.6476135253906,296.57781982421875,300.3284606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994103670120239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.087646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923380,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.9990000128746032,1.0,0.7464355826377869,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.907463014125824,0.619809091091156,0.5886977910995483,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8569133281707764,0.521464467048645,0.3673053085803985,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.8433102965354919,0.4958424270153045,0.4732044339179992,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.7360984086990356,0.323858231306076,1.4803811311721802,288.49285888671875,284.95001220703125,301.8682861328125,293.5594787597656,299.1615295410156,297.4084167480469,288.4930114746094,1.0,0.819636881351471,0.5223672389984131,0.5223672389984131,1.0,1.0,-4.3926777839660645,1.7256046533584597,2.6670730113983154,0.7363728880882263,1.0,1.0,0.0,291.49627685546875,302.0,58530.27734375,0.0,7029.802734375,1.0,283.1499938964844,286.6502380371094,296.5631408691406,300.31591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000884294509888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.408935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923440,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.9990000128746032,1.0,0.7464355826377869,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.907463014125824,0.619809091091156,0.5886977910995483,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8569133281707764,0.521464467048645,0.3673053085803985,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.8433102965354919,0.4958424270153045,0.4732044339179992,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.7360984086990356,0.323858231306076,1.4803811311721802,288.49285888671875,284.95001220703125,301.8682861328125,293.5594787597656,299.1615295410156,297.4084167480469,288.4930114746094,1.0,0.819636881351471,0.5223672389984131,0.5223672389984131,1.0,1.0,-4.3926777839660645,1.7256046533584597,2.6670730113983154,0.7363728880882263,1.0,1.0,0.0,291.49627685546875,302.0,58530.27734375,0.0,7029.802734375,1.0,283.1499938964844,286.6502380371094,296.5631408691406,300.31591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000884294509888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.408935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923500,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945373535156,0.9990000128746032,1.0,0.7487539052963257,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945373535156,0.9075961112976074,0.6219784021377563,0.5907652974128723,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945373535156,0.856502890586853,0.5222887396812439,0.3679068982601166,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945068359375,0.8430378437042236,0.4968493282794952,0.4741906523704529,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944763183594,0.735607922077179,0.324127733707428,1.4817843437194824,288.4945373535156,284.95001220703125,301.8765563964844,293.55279541015625,299.1562194824219,297.4040222167969,288.49468994140625,1.0,0.8214454650878906,0.5199154019355774,0.5199154019355774,1.0,1.0,-4.401548385620117,1.7233164310455322,2.678232192993164,0.7321609258651733,1.0,1.0,0.0,293.0403747558594,302.0,58552.03515625,0.0,7075.5068359375,1.0,283.1499938964844,286.6515197753906,296.5561828613281,300.3099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003954529762268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.270263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923560,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.9990000128746032,1.0,0.7510594725608826,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.907731831073761,0.6241435408592224,0.5928285717964172,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.8560940027236938,0.5231025218963623,0.3685009181499481,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.8427655696868896,0.4978452622890472,0.4751662909984588,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962463378906,0.73511803150177,0.3243887722492218,1.4831485748291016,288.49627685546875,284.95001220703125,301.8851623535156,293.54644775390625,299.1511535644531,297.3996276855469,288.4964294433594,1.0,0.8232422471046448,0.5175389647483826,0.5175389647483826,1.0,1.0,-4.41035270690918,1.7210835218429563,2.6892690658569336,0.7280126214027405,1.0,1.0,0.0,294.5787353515625,305.0,58574.76171875,0.0,7121.0419921875,1.0,283.1499938964844,286.65289306640625,296.5497436523437,300.3046264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006981253623962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.09130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923620,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.9990000128746032,1.0,0.7556648254394531,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.9079989194869996,0.6284651160240173,0.5969467163085938,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.8552733063697815,0.5247063040733337,0.3696725070476532,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.8422151803970337,0.4998127520084381,0.4770945906639099,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997863769531,0.7341350317001343,0.3248923420906067,1.4857944250106812,288.4998474121094,284.95001220703125,301.9033203125,293.53497314453125,299.1410827636719,297.390869140625,288.5,1.0,0.8268073797225952,0.5127861499786377,0.5127861499786377,1.0,1.0,-4.4277849197387695,1.7163105010986328,2.7114744186401367,0.7194386720657349,1.0,1.0,0.0,297.654541015625,308.0,58620.92578125,0.0,7211.9443359375,1.0,283.1499938964844,286.6556396484375,296.5380249023437,300.2951354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901260495185852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923680,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.9990000128746032,1.0,0.7556648254394531,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.9079989194869996,0.6284651160240173,0.5969467163085938,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.8552733063697815,0.5247063040733337,0.3696725070476532,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.8422151803970337,0.4998127520084381,0.4770945906639099,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997863769531,0.7341350317001343,0.3248923420906067,1.4857944250106812,288.4998474121094,284.95001220703125,301.9033203125,293.53497314453125,299.1410827636719,297.390869140625,288.5,1.0,0.8268073797225952,0.5127861499786377,0.5127861499786377,1.0,1.0,-4.4277849197387695,1.7163105010986328,2.7114744186401367,0.7194386720657349,1.0,1.0,0.0,297.654541015625,308.0,58620.92578125,0.0,7211.9443359375,1.0,283.1499938964844,286.6556396484375,296.5380249023437,300.2951354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901260495185852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923740,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035400390625,0.9990000128746032,1.0,0.7602577209472656,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.9082635641098022,0.6327771544456482,0.6010556221008301,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.8544530272483826,0.526283323764801,0.3708254396915436,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.8416612148284912,0.5017526149749756,0.4789968729019165,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.50347900390625,0.7331517338752747,0.3253751695156097,1.4883472919464111,288.5035400390625,284.95001220703125,301.9230041503906,293.5251770019531,299.1312255859375,297.38214111328125,288.5036926269531,1.0,0.8303397297859192,0.508033275604248,0.508033275604248,1.0,1.0,-4.4450201988220215,1.7111163139343262,2.733903884887696,0.7104735374450684,1.0,1.0,0.0,300.7287902832031,311.0,58668.6953125,0.0,7302.73291015625,1.0,283.1499938964844,286.6584777832031,296.52789306640625,300.2873229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017541408538818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923800,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035400390625,0.9990000128746032,1.0,0.7602577209472656,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.9082635641098022,0.6327771544456482,0.6010556221008301,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.8544530272483826,0.526283323764801,0.3708254396915436,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.8416612148284912,0.5017526149749756,0.4789968729019165,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.50347900390625,0.7331517338752747,0.3253751695156097,1.4883472919464111,288.5035400390625,284.95001220703125,301.9230041503906,293.5251770019531,299.1312255859375,297.38214111328125,288.5036926269531,1.0,0.8303397297859192,0.508033275604248,0.508033275604248,1.0,1.0,-4.4450201988220215,1.7111163139343262,2.733903884887696,0.7104735374450684,1.0,1.0,0.0,300.7287902832031,311.0,58668.6953125,0.0,7302.73291015625,1.0,283.1499938964844,286.6584777832031,296.52789306640625,300.2873229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017541408538818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923860,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.507568359375,0.9990000128746032,1.0,0.7648320198059082,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5075378417969,0.9085289239883424,0.6370809078216553,0.6051560640335083,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5075378417969,0.8536354303359985,0.5278340578079224,0.3719598054885864,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5075378417969,0.8411057591438293,0.5036650896072388,0.4808728694915771,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.50750732421875,0.7321697473526001,0.3258378803730011,1.4908084869384766,288.5075378417969,284.95001220703125,301.9443359375,293.5172119140625,299.1220703125,297.3734741210937,288.5077209472656,1.0,0.8338388800621033,0.5034592747688293,0.5034592747688293,1.0,1.0,-4.462061405181885,1.7059557437896729,2.756105422973633,0.7015694975852966,1.0,1.0,0.0,303.7986145019531,314.0,58720.7421875,0.0,7393.361328125,1.0,283.1499938964844,286.6615905761719,296.5196533203125,300.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021905064582824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923920,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.507568359375,0.9990000128746032,1.0,0.7648320198059082,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5075378417969,0.9085289239883424,0.6370809078216553,0.6051560640335083,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5075378417969,0.8536354303359985,0.5278340578079224,0.3719598054885864,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5075378417969,0.8411057591438293,0.5036650896072388,0.4808728694915771,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.50750732421875,0.7321697473526001,0.3258378803730011,1.4908084869384766,288.5075378417969,284.95001220703125,301.9443359375,293.5172119140625,299.1220703125,297.3734741210937,288.5077209472656,1.0,0.8338388800621033,0.5034592747688293,0.5034592747688293,1.0,1.0,-4.462061405181885,1.7059557437896729,2.756105422973633,0.7015694975852966,1.0,1.0,0.0,303.7986145019531,314.0,58720.7421875,0.0,7393.361328125,1.0,283.1499938964844,286.6615905761719,296.5196533203125,300.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021905064582824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923980,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118713378906,0.9990000128746032,1.0,0.7693897485733032,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.9087952971458436,0.64137864112854,0.6092502474784851,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.8528218269348145,0.5293627381324768,0.3730785846710205,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.8405503034591675,0.5055544376373291,0.4827268421649933,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118103027344,0.7311906218528748,0.3262840807437897,1.4931944608688354,288.5118408203125,284.95001220703125,301.9674987792969,293.5112609863281,299.11334228515625,297.3649597167969,288.51202392578125,1.0,0.8373088836669922,0.4988852143287658,0.4988852143287658,1.0,1.0,-4.478933334350586,1.7004228830337524,2.778510570526123,0.6923161149024963,1.0,1.0,0.0,306.8661193847656,317.0,58776.171875,0.0,7483.94921875,1.0,283.1499938964844,286.6648864746094,296.5132751464844,300.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025561809539796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924040,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118713378906,0.9990000128746032,1.0,0.7693897485733032,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.9087952971458436,0.64137864112854,0.6092502474784851,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.8528218269348145,0.5293627381324768,0.3730785846710205,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.8405503034591675,0.5055544376373291,0.4827268421649933,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118103027344,0.7311906218528748,0.3262840807437897,1.4931944608688354,288.5118408203125,284.95001220703125,301.9674987792969,293.5112609863281,299.11334228515625,297.3649597167969,288.51202392578125,1.0,0.8373088836669922,0.4988852143287658,0.4988852143287658,1.0,1.0,-4.478933334350586,1.7004228830337524,2.778510570526123,0.6923161149024963,1.0,1.0,0.0,306.8661193847656,317.0,58776.171875,0.0,7483.94921875,1.0,283.1499938964844,286.6648864746094,296.5132751464844,300.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025561809539796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924100,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.9990000128746032,1.0,0.771656334400177,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.908931314945221,0.6435248851776123,0.6112945675849915,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5141296386719,0.8524175882339478,0.5301167964935303,0.3736306726932525,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5141296386719,0.8402734398841858,0.5064882040023804,0.4836433231830597,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140991210937,0.7307027578353882,0.3264997005462646,1.4943528175354004,288.51416015625,284.95001220703125,301.9798278808594,293.5090637207031,299.1091613769531,297.3607788085937,288.51434326171875,1.0,0.8390308618545532,0.4965981841087341,0.4965981841087341,1.0,1.0,-4.487296581268311,1.6975083351135254,2.7897884845733643,0.6875502467155457,1.0,1.0,0.0,308.3954162597656,317.0,58805.78125,0.0,7529.1396484375,1.0,283.1499938964844,286.6666564941406,296.5110778808594,300.277099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027294516563416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924160,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165710449219,0.9990000128746032,1.0,0.7739245295524597,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165710449219,0.9090656638145448,0.6456707119941711,0.6133384704589844,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165405273437,0.852013885974884,0.530868411064148,0.3741810321807861,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165405273437,0.8399962782859802,0.5074194073677063,0.4845573306083679,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165100097656,0.7302154302597046,0.3267135322093963,1.4955034255981443,288.5165710449219,284.95001220703125,301.9927062988281,293.5074462890625,299.1052551269531,297.3565979003906,288.5167541503906,1.0,0.8407483696937561,0.4943855702877044,0.4943855702877044,1.0,1.0,-4.495633602142334,1.694694757461548,2.800938606262207,0.682888925075531,1.0,1.0,0.0,309.9277648925781,320.0,58836.64453125,0.0,7574.423828125,1.0,283.1499938964844,286.6684875488281,296.5091247558594,300.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028679728507996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.30322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924220,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218505859375,0.9990000128746032,1.0,0.7784301042556763,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.909343957901001,0.6499601602554321,0.6174232363700867,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.8512153029441833,0.5323547124862671,0.3752694427967071,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.8394472599029541,0.509263277053833,0.486367255449295,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5217590332031,0.7292475700378418,0.3271294832229614,1.4977484941482544,288.5218200683594,284.95001220703125,302.0201416015625,293.5058898925781,299.0980529785156,297.3485412597656,288.52203369140625,1.0,0.8441601991653442,0.4899603724479675,0.4899603724479675,1.0,1.0,-4.512185096740723,1.6888201236724854,2.8233649730682373,0.6733294725418091,1.0,1.0,0.0,312.9816589355469,323.0,58903.91015625,0.0,7664.84033203125,1.0,283.1499938964844,286.6724853515625,296.5074462890625,300.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031331539154052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924280,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218505859375,0.9990000128746032,1.0,0.7784301042556763,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.909343957901001,0.6499601602554321,0.6174232363700867,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.8512153029441833,0.5323547124862671,0.3752694427967071,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.8394472599029541,0.509263277053833,0.486367255449295,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5217590332031,0.7292475700378418,0.3271294832229614,1.4977484941482544,288.5218200683594,284.95001220703125,302.0201416015625,293.5058898925781,299.0980529785156,297.3485412597656,288.52203369140625,1.0,0.8441601991653442,0.4899603724479675,0.4899603724479675,1.0,1.0,-4.512185096740723,1.6888201236724854,2.8233649730682373,0.6733294725418091,1.0,1.0,0.0,312.9816589355469,323.0,58903.91015625,0.0,7664.84033203125,1.0,283.1499938964844,286.6724853515625,296.5074462890625,300.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031331539154052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924340,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.9990000128746032,1.0,0.7818431258201599,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.9095579385757446,0.6532198786735535,0.620526909828186,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.8506138324737549,0.5334755182266235,0.3760903477668762,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.8390328288078308,0.5106551051139832,0.4877335131168365,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.7285164594650269,0.3274398446083069,1.4994277954101562,288.5261535644531,284.95001220703125,302.0426025390625,293.50634765625,299.0929870605469,297.3426208496094,288.5263671875,1.0,0.8467391729354858,0.4865972399711609,0.4865972399711609,1.0,1.0,-4.524688720703125,1.684126377105713,2.840562582015991,0.6658415794372559,1.0,1.0,0.0,315.3026428222656,323.0,58958.78515625,0.0,7733.677734375,1.0,283.1499938964844,286.6757202148437,296.5075378417969,300.2811889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903272807598114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924400,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.527587890625,0.9990000128746032,1.0,0.7829164862632751,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.527587890625,0.909627079963684,0.6542493104934692,0.6215068697929382,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8504255414009094,0.5338277220726013,0.3763482570648193,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8389031291007996,0.5110926628112793,0.4881629645824432,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7282869815826416,0.3275367617607116,1.4999526739120483,288.527587890625,284.95001220703125,302.04998779296875,293.5068054199219,299.09149169921875,297.3408203125,288.5278015136719,1.0,0.8475508093833923,0.4855351746082306,0.4855351746082306,1.0,1.0,-4.528624057769775,1.6826032400131226,2.846020698547364,0.6634364724159241,1.0,1.0,0.0,316.03436279296875,326.0,58977.15625,0.0,7755.419921875,1.0,283.1499938964844,286.67681884765625,296.5079040527344,300.2825012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903312087059021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924460,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341796875,0.9990000128746032,1.0,0.7873697876930237,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341491699219,0.9099223017692566,0.6585413217544556,0.6255919337272644,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341186523437,0.8496493101119995,0.5352883338928223,0.3774175941944122,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341186523437,0.8383682370185852,0.5129076242446899,0.4899440407752991,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.7273378372192383,0.3279370665550232,1.5021207332611084,288.5341491699219,284.95001220703125,302.0819091796875,293.5110778808594,299.085693359375,297.33355712890625,288.5343933105469,1.0,0.8509190678596497,0.4811519384384155,0.4811519384384155,1.0,1.0,-4.544954299926758,1.6761651039123535,2.868788957595825,0.6533344984054565,1.0,1.0,0.0,319.0797424316406,329.0,59060.61328125,0.0,7846.099609375,1.0,283.1499938964844,286.6817626953125,296.5116577148437,300.2904052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033903479576112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.166259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924520,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341796875,0.9990000128746032,1.0,0.7873697876930237,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341491699219,0.9099223017692566,0.6585413217544556,0.6255919337272644,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341186523437,0.8496493101119995,0.5352883338928223,0.3774175941944122,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341186523437,0.8383682370185852,0.5129076242446899,0.4899440407752991,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.7273378372192383,0.3279370665550232,1.5021207332611084,288.5341491699219,284.95001220703125,302.0819091796875,293.5110778808594,299.085693359375,297.33355712890625,288.5343933105469,1.0,0.8509190678596497,0.4811519384384155,0.4811519384384155,1.0,1.0,-4.544954299926758,1.6761651039123535,2.868788957595825,0.6533344984054565,1.0,1.0,0.0,319.0797424316406,329.0,59060.61328125,0.0,7846.099609375,1.0,283.1499938964844,286.6817626953125,296.5116577148437,300.2904052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033903479576112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.166259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924580,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419006347656,0.9990000128746032,1.0,0.7917693853378296,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418701171875,0.9102407693862916,0.6628424525260925,0.6296830177307129,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418701171875,0.848896324634552,0.5367431640625,0.3784814476966858,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418395996094,0.837851881980896,0.5147146582603455,0.4917156994342804,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5417785644531,0.7264144420623779,0.3283479213714599,1.5043131113052368,288.5418701171875,284.95001220703125,302.1153869628906,293.5194091796875,299.0804443359375,297.3268737792969,288.5421447753906,1.0,0.8542726039886475,0.4767687320709228,0.4767687320709228,1.0,1.0,-4.561244964599609,1.669424057006836,2.8918211460113525,0.6429329514503479,1.0,1.0,0.0,322.1123962402344,332.0,59159.40625,0.0,7937.10791015625,1.0,283.1499938964844,286.6876220703125,296.51953125,300.3031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903355062007904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.83837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924640,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419006347656,0.9990000128746032,1.0,0.7917693853378296,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418701171875,0.9102407693862916,0.6628424525260925,0.6296830177307129,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418701171875,0.848896324634552,0.5367431640625,0.3784814476966858,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418395996094,0.837851881980896,0.5147146582603455,0.4917156994342804,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5417785644531,0.7264144420623779,0.3283479213714599,1.5043131113052368,288.5418701171875,284.95001220703125,302.1153869628906,293.5194091796875,299.0804443359375,297.3268737792969,288.5421447753906,1.0,0.8542726039886475,0.4767687320709228,0.4767687320709228,1.0,1.0,-4.561244964599609,1.669424057006836,2.8918211460113525,0.6429329514503479,1.0,1.0,0.0,322.1123962402344,332.0,59159.40625,0.0,7937.10791015625,1.0,283.1499938964844,286.6876220703125,296.51953125,300.3031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903355062007904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.83837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924700,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.9990000128746032,1.0,0.7939493656158447,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.9104090929031372,0.6649975776672363,0.6317319869995117,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.8485291004180908,0.5374699234962463,0.3790124952793121,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.837601363658905,0.5156168341636658,0.4925996661186218,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54608154296875,0.7259640097618103,0.3285589218139648,1.5054311752319336,288.5461730957031,284.95001220703125,302.1326599121094,293.5249938964844,299.0780334472656,297.3238525390625,288.5464782714844,1.0,0.8559460043907166,0.4745770990848541,0.4745770990848541,1.0,1.0,-4.56939172744751,1.6659449338912964,2.903446674346924,0.6376218199729919,1.0,1.0,0.0,323.6249389648437,332.0,59214.23828125,0.0,7982.81591796875,1.0,283.1499938964844,286.6908569335937,296.5248413085937,300.3111267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033007025718688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.33203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924760,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508117675781,0.9990000128746032,1.0,0.7961170673370361,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.55078125,0.91058349609375,0.6671562194824219,0.6337839365005493,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55078125,0.8481677174568176,0.5381965041160583,0.3795431852340698,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5507507324219,0.8373556733131409,0.516518235206604,0.4934826195240021,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506896972656,0.7255198359489441,0.3287712931632995,1.5065584182739258,288.55078125,284.95001220703125,302.1502380371094,293.5314636230469,299.07598876953125,297.32110595703125,288.5511169433594,1.0,0.8576172590255737,0.4724414050579071,0.4724414050579071,1.0,1.0,-4.577537536621094,1.6625522375106812,2.914985656738281,0.6323961019515991,1.0,1.0,0.0,325.1353454589844,335.0,59272.84765625,0.0,8028.65234375,1.0,283.1499938964844,286.6943359375,296.5311584472656,300.3204650878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903238832950592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924820,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5606384277344,0.9990000128746032,1.0,0.8004311919212341,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56060791015625,0.9109432697296144,0.6714823842048645,0.6378961205482483,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5605773925781,0.8474571704864502,0.5396474599838257,0.3806031942367553,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5605773925781,0.836873471736908,0.5183179378509521,0.4952456057071686,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5604858398437,0.7246415019035339,0.3291933834552765,1.5088117122650146,288.56060791015625,284.95001220703125,302.1864013671875,293.5469970703125,299.07244873046875,297.3163757324219,288.5609436035156,1.0,0.8609524965286255,0.468170017004013,0.468170017004013,1.0,1.0,-4.593807220458984,1.655571222305298,2.9382357597351074,0.6217515468597412,1.0,1.0,0.0,328.1554260253906,338.0,59396.921875,0.0,8120.6748046875,1.0,283.1499938964844,286.70172119140625,296.54644775390625,300.3424377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030859470367432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924880,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5606384277344,0.9990000128746032,1.0,0.8004311919212341,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56060791015625,0.9109432697296144,0.6714823842048645,0.6378961205482483,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5605773925781,0.8474571704864502,0.5396474599838257,0.3806031942367553,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5605773925781,0.836873471736908,0.5183179378509521,0.4952456057071686,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5604858398437,0.7246415019035339,0.3291933834552765,1.5088117122650146,288.56060791015625,284.95001220703125,302.1864013671875,293.5469970703125,299.07244873046875,297.3163757324219,288.5609436035156,1.0,0.8609524965286255,0.468170017004013,0.468170017004013,1.0,1.0,-4.593807220458984,1.655571222305298,2.9382357597351074,0.6217515468597412,1.0,1.0,0.0,328.1554260253906,338.0,59396.921875,0.0,8120.6748046875,1.0,283.1499938964844,286.70172119140625,296.54644775390625,300.3424377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030859470367432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924940,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57098388671875,0.9990000128746032,1.0,0.8047316074371338,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5709533691406,0.9113099575042723,0.6758166551589966,0.642016589641571,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5709228515625,0.8467563390731812,0.5410928130149841,0.3816598951816559,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5709228515625,0.8363978266716003,0.5201109647750854,0.4970030188560486,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5708312988281,0.7237663865089417,0.3296041786670685,1.5110262632369995,288.5709533691406,284.95001220703125,302.22369384765625,293.56573486328125,299.0694580078125,297.3125305175781,288.5712890625,1.0,0.8642754554748535,0.463898628950119,0.463898628950119,1.0,1.0,-4.610011577606201,1.6482934951782229,2.9617180824279785,0.6108200550079346,1.0,1.0,0.0,331.1792297363281,341.0,59526.80859375,0.0,8213.056640625,1.0,283.1499938964844,286.70947265625,296.5649108886719,300.3681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90288907289505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925000,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57098388671875,0.9990000128746032,1.0,0.8047316074371338,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5709533691406,0.9113099575042723,0.6758166551589966,0.642016589641571,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5709228515625,0.8467563390731812,0.5410928130149841,0.3816598951816559,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5709228515625,0.8363978266716003,0.5201109647750854,0.4970030188560486,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5708312988281,0.7237663865089417,0.3296041786670685,1.5110262632369995,288.5709533691406,284.95001220703125,302.22369384765625,293.56573486328125,299.0694580078125,297.3125305175781,288.5712890625,1.0,0.8642754554748535,0.463898628950119,0.463898628950119,1.0,1.0,-4.610011577606201,1.6482934951782229,2.9617180824279785,0.6108200550079346,1.0,1.0,0.0,331.1792297363281,341.0,59526.80859375,0.0,8213.056640625,1.0,283.1499938964844,286.70947265625,296.5649108886719,300.3681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90288907289505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925060,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.9990000128746032,0.9985218644142152,0.8090258240699768,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.581787109375,0.9116790294647216,0.6801571249961853,0.6461428999900818,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.8460626006126404,0.5425328016281128,0.3827132284641266,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.8359262347221375,0.5218980312347412,0.4987552165985107,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816650390625,0.72288978099823,0.3300014436244964,1.5131875276565552,288.581787109375,284.95001220703125,302.2619934082031,293.5873413085937,299.0675964355469,297.3094482421875,288.5821533203125,1.0,0.8675850033760071,0.4598385691642761,0.4598385691642761,1.0,1.0,-4.626139163970947,1.64136803150177,2.984771251678467,0.6002508401870728,1.0,1.0,0.0,334.2094421386719,329.0,59662.73828125,0.0,8305.7568359375,1.0,283.1499938964844,286.7175598144531,296.58612060546875,300.39703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026249647140504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.040771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925120,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.9990000128746032,0.9985218644142152,0.8090258240699768,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.581787109375,0.9116790294647216,0.6801571249961853,0.6461428999900818,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.8460626006126404,0.5425328016281128,0.3827132284641266,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.8359262347221375,0.5218980312347412,0.4987552165985107,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816650390625,0.72288978099823,0.3300014436244964,1.5131875276565552,288.581787109375,284.95001220703125,302.2619934082031,293.5873413085937,299.0675964355469,297.3094482421875,288.5821533203125,1.0,0.8675850033760071,0.4598385691642761,0.4598385691642761,1.0,1.0,-4.626139163970947,1.64136803150177,2.984771251678467,0.6002508401870728,1.0,1.0,0.0,334.2094421386719,329.0,59662.73828125,0.0,8305.7568359375,1.0,283.1499938964844,286.7175598144531,296.58612060546875,300.39703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026249647140504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.040771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
