time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925180,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849609375,0.9990000128746032,0.997736394405365,0.802333652973175,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849609375,0.9166274070739746,0.6844274401664734,0.6500244736671448,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849609375,0.8489300608634949,0.5438950061798096,0.3835787773132324,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849609375,0.8388944268226624,0.5236085653305054,0.5002533197402954,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849609375,0.7248993515968323,0.3303272724151611,1.5141339302062988,288.5849609375,284.95001220703125,302.3012084960937,293.61151123046875,299.06640625,297.3077697753906,288.5849304199219,1.0,0.8660681843757629,0.4557785391807556,0.4557785391807556,1.0,1.0,-4.62677812576294,1.6285797357559204,2.9981985092163086,0.5876675248146057,1.0,1.0,0.0,331.0697021484375,332.0,59689.44140625,0.0,8283.7080078125,1.0,283.1499938964844,286.7197265625,296.6092224121094,300.42413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902169704437256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.801025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925240,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849609375,0.9990000128746032,0.997736394405365,0.802333652973175,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849609375,0.9166274070739746,0.6844274401664734,0.6500244736671448,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849609375,0.8489300608634949,0.5438950061798096,0.3835787773132324,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849609375,0.8388944268226624,0.5236085653305054,0.5002533197402954,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849609375,0.7248993515968323,0.3303272724151611,1.5141339302062988,288.5849609375,284.95001220703125,302.3012084960937,293.61151123046875,299.06640625,297.3077697753906,288.5849304199219,1.0,0.8660681843757629,0.4557785391807556,0.4557785391807556,1.0,1.0,-4.62677812576294,1.6285797357559204,2.9981985092163086,0.5876675248146057,1.0,1.0,0.0,331.0697021484375,332.0,59689.44140625,0.0,8283.7080078125,1.0,283.1499938964844,286.7197265625,296.6092224121094,300.42413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902169704437256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.801025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925300,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58648681640625,0.9990000128746032,0.9977388978004456,0.8009091019630432,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5864562988281,0.9183157086372375,0.686565637588501,0.6519880294799805,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5864562988281,0.8497340679168701,0.5445759892463684,0.3840265274047851,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5864562988281,0.8397700786590576,0.5244650840759277,0.5010238885879517,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58642578125,0.7253902554512024,0.3305032253265381,1.5147526264190674,288.5864562988281,284.95001220703125,302.32110595703125,293.62451171875,299.06610107421875,297.307373046875,288.58660888671875,1.0,0.8664518594741821,0.4537485241889953,0.4537485241889953,1.0,1.0,-4.629617214202881,1.6230626106262207,3.00655460357666,0.5812608599662781,1.0,1.0,0.0,330.5423278808594,332.0,59714.83984375,0.0,8291.759765625,1.0,283.1499938964844,286.72100830078125,296.6214904785156,300.437255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901810348033905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.45361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925360,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5895690917969,0.9990000128746032,0.9976391196250916,0.8005780577659607,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5895690917969,0.9195436239242554,0.6887128353118896,0.6539809107780457,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.58953857421875,0.8501800894737244,0.5452620983123779,0.3844937086105346,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.58953857421875,0.8403001427650452,0.5253263115882874,0.5018208026885986,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5894775390625,0.7255972623825073,0.3306876420974731,1.515522837638855,288.5895690917969,284.95001220703125,302.3411560058594,293.6380310058594,299.0660095214844,297.3069152832031,288.5897521972656,1.0,0.8671165704727173,0.4518041908740997,0.4518041908740997,1.0,1.0,-4.634069442749023,1.618332028388977,3.015737533569336,0.5754293203353882,1.0,1.0,0.0,330.6458740234375,335.0,59755.4765625,0.0,8311.677734375,1.0,283.1499938964844,286.72332763671875,296.6346740722656,300.45220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901439368724823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.997802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925420,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975646972656,0.9990000128746032,0.9970797896385192,0.8013736009597778,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975341796875,0.9213777780532836,0.6930232048034668,0.6580100655555725,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975036621094,0.8505913615226746,0.5466400980949402,0.3854535520076751,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975036621094,0.8408949971199036,0.5270527601242065,0.5034478902816772,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5974426269531,0.7256283760070801,0.3310612738132477,1.5172390937805176,288.5975341796875,284.95001220703125,302.3817443847656,293.6665344238281,299.065673828125,297.3058166503906,288.5978088378906,1.0,0.8690195679664612,0.4479155540466308,0.4479155540466308,1.0,1.0,-4.645064830780029,1.609508991241455,3.0355560779571533,0.5639662742614746,1.0,1.0,0.0,331.677001953125,338.0,59857.1640625,0.0,8367.1435546875,1.0,283.1499938964844,286.72930908203125,296.6631164550781,300.4859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007319808006288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925480,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975646972656,0.9990000128746032,0.9970797896385192,0.8013736009597778,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975341796875,0.9213777780532836,0.6930232048034668,0.6580100655555725,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975036621094,0.8505913615226746,0.5466400980949402,0.3854535520076751,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975036621094,0.8408949971199036,0.5270527601242065,0.5034478902816772,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5974426269531,0.7256283760070801,0.3310612738132477,1.5172390937805176,288.5975341796875,284.95001220703125,302.3817443847656,293.6665344238281,299.065673828125,297.3058166503906,288.5978088378906,1.0,0.8690195679664612,0.4479155540466308,0.4479155540466308,1.0,1.0,-4.645064830780029,1.609508991241455,3.0355560779571533,0.5639662742614746,1.0,1.0,0.0,331.677001953125,338.0,59857.1640625,0.0,8367.1435546875,1.0,283.1499938964844,286.72930908203125,296.6631164550781,300.4859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007319808006288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925540,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054992675781,0.9990000128746032,0.9962324500083924,0.803081214427948,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.60546875,0.922469198703766,0.6966571807861328,0.6614267230033875,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054382324219,0.8505929708480835,0.5478011965751648,0.3862771093845367,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054382324219,0.8410611152648926,0.5285049080848694,0.5048364400863647,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6053466796875,0.7253775000572205,0.3313728272914886,1.518774390220642,288.60546875,284.95001220703125,302.4162292480469,293.6918029785156,299.06512451171875,297.30474853515625,288.60577392578125,1.0,0.8710242509841919,0.4446491003036499,0.4446491003036499,1.0,1.0,-4.655753135681152,1.6024597883224487,3.053293228149414,0.5544230341911316,1.0,1.0,0.0,333.13262939453125,338.0,59957.35546875,0.0,8424.880859375,1.0,283.1499938964844,286.7352600097656,296.6885681152344,300.5171813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001919627189636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.373779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925600,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6070861816406,0.9990000128746032,0.9960407614707948,0.8034699559211731,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6070556640625,0.9226492643356324,0.6973502039909363,0.6620795130729675,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6070251464844,0.8505722880363464,0.5480225086212158,0.386434942483902,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6070251464844,0.8410723209381104,0.528781533241272,0.5051020979881287,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60693359375,0.7253125905990601,0.3314315974712372,1.5190705060958862,288.6070556640625,284.95001220703125,302.4228515625,293.6967468261719,299.06500244140625,297.3045349121094,288.6073608398437,1.0,0.8714302778244019,0.444026917219162,0.444026917219162,1.0,1.0,-4.657873630523682,1.6011306047439575,3.0567429065704346,0.552605390548706,1.0,1.0,0.0,333.4461975097656,341.0,59977.3515625,0.0,8436.5634765625,1.0,283.1499938964844,286.7364196777344,296.6935119628906,300.5232849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000912308692932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.43505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925660,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.61785888671875,0.9990000128746032,0.9945747256278992,0.8063689470291138,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6178283691406,0.9235706329345704,0.701690673828125,0.6661766171455383,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6177673339844,0.8502893447875977,0.5494073629379272,0.3874293267726898,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6177673339844,0.8409924507141113,0.5305109024047852,0.5067721605300903,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61767578125,0.724779486656189,0.3317924737930298,1.5209380388259888,288.6178283691406,284.95001220703125,302.4642944335937,293.7283630371094,299.06494140625,297.3031921386719,288.6181640625,1.0,0.8741496205329895,0.4403788447380066,0.4403788447380066,1.0,1.0,-4.671765327453613,1.593717336654663,3.07804799079895,0.5420477390289307,1.0,1.0,0.0,335.6773986816406,329.0,60112.234375,0.0,8514.71875,1.0,283.1499938964844,286.74444580078125,296.7254638671875,300.5632629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995158076286316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925720,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.61785888671875,0.9990000128746032,0.9945747256278992,0.8063689470291138,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6178283691406,0.9235706329345704,0.701690673828125,0.6661766171455383,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6177673339844,0.8502893447875977,0.5494073629379272,0.3874293267726898,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6177673339844,0.8409924507141113,0.5305109024047852,0.5067721605300903,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61767578125,0.724779486656189,0.3317924737930298,1.5209380388259888,288.6178283691406,284.95001220703125,302.4642944335937,293.7283630371094,299.06494140625,297.3031921386719,288.6181640625,1.0,0.8741496205329895,0.4403788447380066,0.4403788447380066,1.0,1.0,-4.671765327453613,1.593717336654663,3.07804799079895,0.5420477390289307,1.0,1.0,0.0,335.6773986816406,329.0,60112.234375,0.0,8514.71875,1.0,283.1499938964844,286.74444580078125,296.7254638671875,300.5632629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995158076286316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925780,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.9990000128746032,0.993809163570404,0.7986502647399902,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.929128110408783,0.7059637904167175,0.6700395345687866,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.8535207509994507,0.5507205128669739,0.388245940208435,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.8443114757537842,0.5321692228317261,0.5082011818885803,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.7270460724830627,0.3320904970169067,1.5216615200042725,288.6212158203125,284.95001220703125,302.5060119628906,293.7611389160156,299.0648803710937,297.30255126953125,288.6211853027344,1.0,0.8722143173217773,0.4367307722568512,0.4367307722568512,1.0,1.0,-4.670731544494629,1.580897331237793,3.089833974838257,0.5298963785171509,1.0,1.0,0.0,331.9661865234375,332.0,60142.78125,0.0,8480.6416015625,1.0,283.1499938964844,286.7467956542969,296.7575988769531,300.60009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898823082447052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.611083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925840,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.9990000128746032,0.993809163570404,0.7986502647399902,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.929128110408783,0.7059637904167175,0.6700395345687866,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.8535207509994507,0.5507205128669739,0.388245940208435,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.8443114757537842,0.5321692228317261,0.5082011818885803,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6212158203125,0.7270460724830627,0.3320904970169067,1.5216615200042725,288.6212158203125,284.95001220703125,302.5060119628906,293.7611389160156,299.0648803710937,297.30255126953125,288.6211853027344,1.0,0.8722143173217773,0.4367307722568512,0.4367307722568512,1.0,1.0,-4.670731544494629,1.580897331237793,3.089833974838257,0.5298963785171509,1.0,1.0,0.0,331.9661865234375,332.0,60142.78125,0.0,8480.6416015625,1.0,283.1499938964844,286.7467956542969,296.7575988769531,300.60009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898823082447052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.611083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925900,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.623046875,0.9990000128746032,0.9937640428543092,0.7968822717666626,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6230163574219,0.9309881329536438,0.7081058025360107,0.6719987988471985,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6230163574219,0.8544417023658752,0.5513803958892822,0.3886736929416656,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6230163574219,0.845299482345581,0.5330028533935547,0.5089429616928101,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6229553222656,0.7276234030723572,0.3322572410106659,1.5222030878067017,288.6230163574219,284.95001220703125,302.5268859863281,293.77783203125,299.0649108886719,297.3023986816406,288.6231689453125,1.0,0.8724578022956848,0.4349067509174347,0.4349067509174347,1.0,1.0,-4.672999382019043,1.575439691543579,3.097559690475464,0.5237702131271362,1.0,1.0,0.0,331.25323486328125,332.0,60171.94140625,0.0,8484.8994140625,1.0,283.1499938964844,286.748291015625,296.7738037109375,300.6175842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983782529830933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.46240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925960,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263732910156,0.9990000128746032,0.9935893416404724,0.7962937355041504,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263732910156,0.9323277473449708,0.7102577686309814,0.6739901304244995,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263427734375,0.8549691438674927,0.552047073841095,0.3891233801841736,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263427734375,0.8459070324897766,0.5338426232337952,0.5097143650054932,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62628173828125,0.7278939485549927,0.3324339091777801,1.5229132175445557,288.6263732910156,284.95001220703125,302.5478210449219,293.7947082519531,299.0648498535156,297.3022155761719,288.6265563964844,1.0,0.8730167150497437,0.4330843091011047,0.4330843091011047,1.0,1.0,-4.677015781402588,1.5705510377883911,3.1064646244049072,0.5179952383041382,1.0,1.0,0.0,331.2207946777344,335.0,60215.671875,0.0,8502.1640625,1.0,283.1499938964844,286.7508239746094,296.7904968261719,300.6365051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979385495185852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.36083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926020,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.9990000128746032,0.9928467869758606,0.7966959476470947,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.9343030452728271,0.7145772576332092,0.6780184507369995,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346740722656,0.8554924726486206,0.5533876419067383,0.3900513052940368,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346740722656,0.8466070294380188,0.5355279445648193,0.5112944841384888,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7280177474021912,0.3327915072441101,1.5245226621627808,288.6347045898437,284.95001220703125,302.589599609375,293.82879638671875,299.0643920898437,297.3016662597656,288.63494873046875,1.0,0.8747519254684448,0.4294394254684448,0.4294394254684448,1.0,1.0,-4.687309741973877,1.5614439249038696,3.1258656978607178,0.5065939426422119,1.0,1.0,0.0,332.041748046875,338.0,60322.03515625,0.0,8553.7548828125,1.0,283.1499938964844,286.757080078125,296.82476806640625,300.6768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897135317325592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.866455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926080,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.9990000128746032,0.9928467869758606,0.7966959476470947,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.9343030452728271,0.7145772576332092,0.6780184507369995,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346740722656,0.8554924726486206,0.5533876419067383,0.3900513052940368,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346740722656,0.8466070294380188,0.5355279445648193,0.5112944841384888,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7280177474021912,0.3327915072441101,1.5245226621627808,288.6347045898437,284.95001220703125,302.589599609375,293.82879638671875,299.0643920898437,297.3016662597656,288.63494873046875,1.0,0.8747519254684448,0.4294394254684448,0.4294394254684448,1.0,1.0,-4.687309741973877,1.5614439249038696,3.1258656978607178,0.5065939426422119,1.0,1.0,0.0,332.041748046875,338.0,60322.03515625,0.0,8553.7548828125,1.0,283.1499938964844,286.757080078125,296.82476806640625,300.6768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897135317325592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.866455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926140,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444702148437,0.9990000128746032,0.991573452949524,0.7985789179801941,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444396972656,0.9356148838996888,0.7189117670059204,0.6820892095565796,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444091796875,0.8555144667625427,0.5547334551811218,0.3910039961338043,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444091796875,0.8468199968338013,0.5372164845466614,0.5129063725471497,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6443176269531,0.727742075920105,0.3331423699855804,1.5262510776519775,288.6444396972656,284.95001220703125,302.6312561035156,293.8631286621094,299.0634155273437,297.3009033203125,288.6447448730469,1.0,0.8770586848258972,0.4257945120334625,0.4257945120334625,1.0,1.0,-4.699657917022705,1.552883863449097,3.1467738151550293,0.4952640235424042,1.0,1.0,0.0,333.69146728515625,341.0,60445.2578125,0.0,8621.21875,1.0,283.1499938964844,286.764404296875,296.8595886230469,300.71929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964536786079407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926200,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444702148437,0.9990000128746032,0.991573452949524,0.7985789179801941,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444396972656,0.9356148838996888,0.7189117670059204,0.6820892095565796,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444091796875,0.8555144667625427,0.5547334551811218,0.3910039961338043,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444091796875,0.8468199968338013,0.5372164845466614,0.5129063725471497,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6443176269531,0.727742075920105,0.3331423699855804,1.5262510776519775,288.6444396972656,284.95001220703125,302.6312561035156,293.8631286621094,299.0634155273437,297.3009033203125,288.6447448730469,1.0,0.8770586848258972,0.4257945120334625,0.4257945120334625,1.0,1.0,-4.699657917022705,1.552883863449097,3.1467738151550293,0.4952640235424042,1.0,1.0,0.0,333.69146728515625,341.0,60445.2578125,0.0,8621.21875,1.0,283.1499938964844,286.764404296875,296.8595886230469,300.71929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964536786079407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926260,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65533447265625,0.9990000128746032,0.9898305535316468,0.8013880252838135,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553039550781,0.936510980129242,0.7232568860054016,0.6861873865127563,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552734375,0.8552241325378418,0.5560814142227173,0.3919712603092193,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552734375,0.8467282652854919,0.5389054417610168,0.5145362019538879,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6551513671875,0.7272115349769592,0.333478718996048,1.528004169464111,288.6553039550781,284.95001220703125,302.672607421875,293.8973693847656,299.0631103515625,297.3000793457031,288.6556396484375,1.0,0.8797129392623901,0.42244753241539,0.42244753241539,1.0,1.0,-4.713228702545166,1.5456032752990725,3.1676254272460938,0.4849418997764587,1.0,1.0,0.0,335.86199951171875,344.0,60581.7890625,0.0,8698.5859375,1.0,283.1499938964844,286.77252197265625,296.8943176269531,300.7626647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958824276924133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.1728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926320,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65533447265625,0.9990000128746032,0.9898305535316468,0.8013880252838135,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553039550781,0.936510980129242,0.7232568860054016,0.6861873865127563,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552734375,0.8552241325378418,0.5560814142227173,0.3919712603092193,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552734375,0.8467282652854919,0.5389054417610168,0.5145362019538879,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6551513671875,0.7272115349769592,0.333478718996048,1.528004169464111,288.6553039550781,284.95001220703125,302.672607421875,293.8973693847656,299.0631103515625,297.3000793457031,288.6556396484375,1.0,0.8797129392623901,0.42244753241539,0.42244753241539,1.0,1.0,-4.713228702545166,1.5456032752990725,3.1676254272460938,0.4849418997764587,1.0,1.0,0.0,335.86199951171875,344.0,60581.7890625,0.0,8698.5859375,1.0,283.1499938964844,286.77252197265625,296.8943176269531,300.7626647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958824276924133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.1728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926380,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6665954589844,0.9990000128746032,0.9877110123634338,0.8047493100166321,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.66656494140625,0.9371583461761476,0.7276071310043335,0.6903014183044434,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6665344238281,0.8547497391700745,0.5574275851249695,0.3929455876350403,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6665344238281,0.8464559316635132,0.5405915975570679,0.5161744952201843,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6664123535156,0.7265260219573975,0.3337977826595306,1.5297342538833618,288.66656494140625,284.95001220703125,302.71356201171875,293.9312438964844,299.0624694824219,297.2992248535156,288.6669006347656,1.0,0.8825647234916687,0.4191005527973175,0.4191005527973175,1.0,1.0,-4.727466583251953,1.5384342670440674,3.189032077789306,0.4745841324329376,1.0,1.0,0.0,338.3451232910156,332.0,60722.58203125,0.0,8781.8720703125,1.0,283.1499938964844,286.7809143066406,296.9286193847656,300.80615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895397961139679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926440,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6665954589844,0.9990000128746032,0.9877110123634338,0.8047493100166321,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.66656494140625,0.9371583461761476,0.7276071310043335,0.6903014183044434,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6665344238281,0.8547497391700745,0.5574275851249695,0.3929455876350403,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6665344238281,0.8464559316635132,0.5405915975570679,0.5161744952201843,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6664123535156,0.7265260219573975,0.3337977826595306,1.5297342538833618,288.66656494140625,284.95001220703125,302.71356201171875,293.9312438964844,299.0624694824219,297.2992248535156,288.6669006347656,1.0,0.8825647234916687,0.4191005527973175,0.4191005527973175,1.0,1.0,-4.727466583251953,1.5384342670440674,3.189032077789306,0.4745841324329376,1.0,1.0,0.0,338.3451232910156,332.0,60722.58203125,0.0,8781.8720703125,1.0,283.1499938964844,286.7809143066406,296.9286193847656,300.80615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895397961139679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926500,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.66949462890625,0.9990000128746032,0.986835777759552,0.802009642124176,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.66949462890625,0.9394115805625916,0.7297541499137878,0.6922641396522522,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66949462890625,0.8559964895248413,0.5580719709396362,0.3933619856834411,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.66949462890625,0.8477596640586853,0.5414060950279236,0.5168976783752441,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.66943359375,0.727350115776062,0.3339292407035827,1.5301333665847778,288.66949462890625,284.95001220703125,302.7338562011719,293.94793701171875,299.0619812011719,297.2989807128906,288.6695861816406,1.0,0.8819414973258972,0.4174270331859588,0.4174270331859588,1.0,1.0,-4.728407859802246,1.532699704170227,3.195708036422729,0.46893510222435,1.0,1.0,0.0,337.11846923828125,332.0,60750.51953125,0.0,8776.158203125,1.0,283.1499938964844,286.782958984375,296.9454040527344,300.8264465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951526284217834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926560,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697082519531,0.9990000128746032,0.9863855242729188,0.7970982193946838,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697082519531,0.9426001906394958,0.7318786978721619,0.6941646337509155,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697082519531,0.8579834699630737,0.5586947798728943,0.3937323093414306,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697082519531,0.8497828841209412,0.5422000885009766,0.5175591111183167,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697082519531,0.7287486791610718,0.334050714969635,1.5302648544311523,288.6697082519531,284.95001220703125,302.7539978027344,293.96441650390625,299.06103515625,297.2988586425781,288.669677734375,1.0,0.8806202411651611,0.4156493544578552,0.4156493544578552,1.0,1.0,-4.726188659667969,1.5255389213562012,3.2006499767303467,0.4623705744743347,1.0,1.0,0.0,334.6545104980469,335.0,60750.3203125,0.0,8746.4326171875,1.0,283.1499938964844,286.7831420898437,296.96148681640625,300.8441467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948298692703247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926620,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.9990000128746032,0.9855583310127258,0.794990599155426,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.9455649852752686,0.7361637949943542,0.6981114745140076,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742248535156,0.8593371510505676,0.5599726438522339,0.3945803344249725,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742248535156,0.8512870669364929,0.5438214540481567,0.5190290212631226,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741638183594,0.7295024394989014,0.3343510031700134,1.531347155570984,288.6742553710937,284.95001220703125,302.79376220703125,293.9966125488281,299.0587158203125,297.29852294921875,288.6744384765625,1.0,0.8814700245857239,0.4120940268039703,0.4120940268039703,1.0,1.0,-4.732479095458984,1.514714598655701,3.217764616012573,0.44987353682518,1.0,1.0,0.0,334.0243225097656,338.0,60816.35546875,0.0,8769.458984375,1.0,283.1499938964844,286.7867736816406,296.9930725097656,300.87945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940902352333069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.43701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926680,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.9990000128746032,0.9855583310127258,0.794990599155426,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.9455649852752686,0.7361637949943542,0.6981114745140076,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742248535156,0.8593371510505676,0.5599726438522339,0.3945803344249725,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742248535156,0.8512870669364929,0.5438214540481567,0.5190290212631226,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741638183594,0.7295024394989014,0.3343510031700134,1.531347155570984,288.6742553710937,284.95001220703125,302.79376220703125,293.9966125488281,299.0587158203125,297.29852294921875,288.6744384765625,1.0,0.8814700245857239,0.4120940268039703,0.4120940268039703,1.0,1.0,-4.732479095458984,1.514714598655701,3.217764616012573,0.44987353682518,1.0,1.0,0.0,334.0243225097656,338.0,60816.35546875,0.0,8769.458984375,1.0,283.1499938964844,286.7867736816406,296.9930725097656,300.87945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940902352333069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.43701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926740,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6808776855469,0.9990000128746032,0.9843483567237854,0.7955005168914795,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6808776855469,0.9472070336341858,0.7401214838027954,0.7018046975135803,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68084716796875,0.8597445487976074,0.5611565709114075,0.3954024612903595,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68084716796875,0.8518565893173218,0.5453200936317444,0.5204374194145203,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6807861328125,0.7295502424240112,0.3346377611160278,1.5326554775238037,288.6808776855469,284.95001220703125,302.8296203613281,294.0251159667969,299.0560913085937,297.2980651855469,288.6810913085937,1.0,0.8830695748329163,0.4088231027126312,0.4088231027126312,1.0,1.0,-4.741806507110596,1.5058133602142334,3.2359931468963623,0.4388422966003418,1.0,1.0,0.0,334.8393249511719,338.0,60901.87109375,0.0,8817.7578125,1.0,283.1499938964844,286.79180908203125,297.0218505859375,300.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935028910636902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.95068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926800,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815185546875,0.9990000128746032,0.9842127561569214,0.7956368923187256,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815185546875,0.947309136390686,0.7404659390449524,0.7021279335021973,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814880371094,0.8597481846809387,0.5612595677375793,0.3954752683639526,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814880371094,0.8518751263618469,0.5454503297805786,0.5205616354942322,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814270019531,0.7295293807983398,0.3346620500087738,1.53277587890625,288.6815185546875,284.95001220703125,302.83270263671875,294.02752685546875,299.0558166503906,297.2980041503906,288.6817321777344,1.0,0.8832439184188843,0.408538669347763,0.408538669347763,1.0,1.0,-4.742743968963623,1.5050755739212036,3.23766827583313,0.4378931224346161,1.0,1.0,0.0,334.9617614746094,341.0,60910.03515625,0.0,8822.9462890625,1.0,283.1499938964844,286.79229736328125,297.0242919921875,300.91656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934577703475952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.52880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926860,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904602050781,0.9990000128746032,0.9823835492134094,0.7976747155189514,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904602050781,0.9484360814094543,0.7447779178619385,0.7061792016029358,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904296875,0.8596795201301575,0.5625503063201904,0.3963920176029205,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904296875,0.8519951105117798,0.5470811724662781,0.5221220850944519,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6903381347656,0.729177713394165,0.3349631428718567,1.53429913520813,288.6904602050781,284.95001220703125,302.8707580566406,294.0568542480469,299.0546875,297.2974548339844,288.69073486328125,1.0,0.8855470418930054,0.4055692851543426,0.4055692851543426,1.0,1.0,-4.754903316497803,1.498030185699463,3.25687313079834,0.4281127154827118,1.0,1.0,0.0,336.6808776855469,329.0,61023.41015625,0.0,8891.4716796875,1.0,283.1499938964844,286.79901123046875,297.0542297363281,300.953857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929896950721741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.1552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926920,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904602050781,0.9990000128746032,0.9823835492134094,0.7976747155189514,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904602050781,0.9484360814094543,0.7447779178619385,0.7061792016029358,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904296875,0.8596795201301575,0.5625503063201904,0.3963920176029205,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904296875,0.8519951105117798,0.5470811724662781,0.5221220850944519,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6903381347656,0.729177713394165,0.3349631428718567,1.53429913520813,288.6904602050781,284.95001220703125,302.8707580566406,294.0568542480469,299.0546875,297.2974548339844,288.69073486328125,1.0,0.8855470418930054,0.4055692851543426,0.4055692851543426,1.0,1.0,-4.754903316497803,1.498030185699463,3.25687313079834,0.4281127154827118,1.0,1.0,0.0,336.6808776855469,329.0,61023.41015625,0.0,8891.4716796875,1.0,283.1499938964844,286.79901123046875,297.0542297363281,300.953857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929896950721741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.1552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.9990000128746032,0.9811999797821044,0.7893020510673523,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.9539930820465088,0.7490151524543762,0.7099974155426025,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.8632160425186157,0.5637673139572144,0.3971349000930786,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.8556258678436279,0.5486387610435486,0.523446798324585,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.69207763671875,0.731611430644989,0.3352001309394836,1.534701943397522,288.6920471191406,284.95001220703125,302.90771484375,294.0842590332031,299.0531005859375,297.2971496582031,288.69195556640625,1.0,0.8833112716674805,0.4025999307632446,0.4025999307632446,1.0,1.0,-4.752425193786621,1.4861488342285156,3.266276597976685,0.4172010421752929,1.0,1.0,0.0,332.6105651855469,347.0,61032.05078125,0.0,8847.3173828125,1.0,283.1499938964844,286.8000793457031,297.0819091796875,300.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925492763519287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
