time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.9990000128746032,0.9811999797821044,0.7893020510673523,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.9539930820465088,0.7490151524543762,0.7099974155426025,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.8632160425186157,0.5637673139572144,0.3971349000930786,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.8556258678436279,0.5486387610435486,0.523446798324585,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.69207763671875,0.731611430644989,0.3352001309394836,1.534701943397522,288.6920471191406,284.95001220703125,302.90771484375,294.0842590332031,299.0531005859375,297.2971496582031,288.69195556640625,1.0,0.8833112716674805,0.4025999307632446,0.4025999307632446,1.0,1.0,-4.752425193786621,1.4861488342285156,3.266276597976685,0.4172010421752929,1.0,1.0,0.0,332.6105651855469,347.0,61032.05078125,0.0,8847.3173828125,1.0,283.1499938964844,286.8000793457031,297.0819091796875,300.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925492763519287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927100,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954040527344,0.9990000128746032,0.9806872010231018,0.7917306423187256,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954040527344,0.953916609287262,0.75116366147995,0.7120241522789001,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6953430175781,0.8626680970191956,0.5644055008888245,0.3975943922996521,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6953430175781,0.8551854491233826,0.5494481921195984,0.5242292284965515,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.7310399413108826,0.3353608250617981,1.5355252027511597,288.69537353515625,284.95001220703125,302.92578125,294.0971374511719,299.0521850585937,297.2969055175781,288.6957397460937,1.0,0.8854650855064392,0.4011152386665344,0.4011152386665344,1.0,1.0,-4.760231971740723,1.483169436454773,3.27706241607666,0.4119498431682586,1.0,1.0,0.0,334.1950378417969,347.0,61089.91796875,0.0,8895.3798828125,1.0,283.1499938964844,286.8028869628906,297.0946655273437,301.0003662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922891616821289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927160,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7026672363281,0.9990000128746032,0.9795514941215516,0.7976371645927429,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7026672363281,0.9523745775222778,0.7533418536186218,0.714146077632904,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7026062011719,0.860928475856781,0.5650691390037537,0.3981227874755859,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7026062011719,0.8535829186439514,0.550281822681427,0.5251045823097229,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70245361328125,0.7295522093772888,0.3355368971824646,1.5367858409881592,288.70263671875,284.95001220703125,302.9435119628906,294.1094665527344,299.0505676269531,297.2965087890625,288.7031555175781,1.0,0.8886703848838806,0.3995129764080047,0.3995129764080047,1.0,1.0,-4.773108005523682,1.481372594833374,3.291735410690308,0.4071429371833801,1.0,1.0,0.0,337.7776794433594,350.0,61185.22265625,0.0,8982.724609375,1.0,283.1499938964844,286.8083801269531,297.1075439453125,301.017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921328783035278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099914550781,0.9990000128746032,0.9777819514274596,0.8016003370285034,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099609375,0.9518473744392396,0.7559016346931458,0.7166061401367188,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.859939455986023,0.5658353567123413,0.3987086117267608,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098999023437,0.852727472782135,0.5512477159500122,0.5260854959487915,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098083496094,0.7286084890365601,0.3357070386409759,1.5379482507705688,288.7099609375,284.95001220703125,302.9640808105469,294.1231994628906,299.04833984375,297.2960205078125,288.7102966308594,1.0,0.890938937664032,0.3976184427738189,0.3976184427738189,1.0,1.0,-4.784160137176514,1.4777932167053225,3.3063669204711914,0.4013124108314514,1.0,1.0,0.0,340.3703308105469,350.0,61271.1171875,0.0,9054.064453125,1.0,283.1499938964844,286.813720703125,297.1221923828125,301.0386657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920847177505493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927280,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7142028808594,0.9990000128746032,0.9764483571052552,0.8039504885673523,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71417236328125,0.9516465067863464,0.7576629519462585,0.7182921171188354,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7141418457031,0.8593901991844177,0.5663567185401917,0.3991022408008575,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7141418457031,0.8522664308547974,0.5519071817398071,0.5267478823661804,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7140197753906,0.7280502915382385,0.3358067274093628,1.5386279821395874,288.71417236328125,284.95001220703125,302.9779968261719,294.13214111328125,299.0466003417969,297.2956848144531,288.7145080566406,1.0,0.8924460411071777,0.3963084816932678,0.3963084816932678,1.0,1.0,-4.791120529174805,1.4750745296478271,3.3160462379455566,0.3970747292041778,1.0,1.0,0.0,341.93084716796875,353.0,61323.140625,0.0,9098.5810546875,1.0,283.1499938964844,286.81689453125,297.1314697265625,301.0517883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920829892158508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.681884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927340,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7235107421875,0.9990000128746032,0.9729923605918884,0.8093519806861877,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7235107421875,0.9512964487075806,0.7619524598121643,0.7223917245864868,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7234802246094,0.8581680059432983,0.5676140785217285,0.4000473022460937,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7234802246094,0.8512553572654724,0.5535026788711548,0.5283442735671997,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.723388671875,0.7267603874206543,0.3360162675380707,1.540090560913086,288.7235107421875,284.95001220703125,303.01104736328125,294.1520080566406,299.0418701171875,297.2947692871094,288.7237854003906,1.0,0.8959617018699646,0.3931039571762085,0.3931039571762085,1.0,1.0,-4.807404518127441,1.4680919647216797,3.3393123149871826,0.3865289688110351,1.0,1.0,0.0,345.5496826171875,356.0,61439.47265625,0.0,9202.9423828125,1.0,283.1499938964844,286.82391357421875,297.1518859863281,301.080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921486139297485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.29541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927400,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7235107421875,0.9990000128746032,0.9729923605918884,0.8093519806861877,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7235107421875,0.9512964487075806,0.7619524598121643,0.7223917245864868,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7234802246094,0.8581680059432983,0.5676140785217285,0.4000473022460937,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7234802246094,0.8512553572654724,0.5535026788711548,0.5283442735671997,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.723388671875,0.7267603874206543,0.3360162675380707,1.540090560913086,288.7235107421875,284.95001220703125,303.01104736328125,294.1520080566406,299.0418701171875,297.2947692871094,288.7237854003906,1.0,0.8959617018699646,0.3931039571762085,0.3931039571762085,1.0,1.0,-4.807404518127441,1.4680919647216797,3.3393123149871826,0.3865289688110351,1.0,1.0,0.0,345.5496826171875,356.0,61439.47265625,0.0,9202.9423828125,1.0,283.1499938964844,286.82391357421875,297.1518859863281,301.080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921486139297485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.29541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927460,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319030761719,0.9990000128746032,0.9693324565887452,0.8144250512123108,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319030761719,0.9510771036148072,0.7662175297737122,0.7264625430107117,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318725585937,0.8570607304573059,0.5688485503196716,0.4009721875190735,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318725585937,0.8503541946411133,0.5550758242607117,0.5299138426780701,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.7255404591560364,0.3361880183219909,1.5413459539413452,288.7319030761719,284.95001220703125,303.04248046875,294.1687316894531,299.0370178222656,297.2937927246094,288.7321472167969,1.0,0.8993073105812073,0.3900358974933624,0.3900358974933624,1.0,1.0,-4.822946071624756,1.4612535238265991,3.3616929054260254,0.376289427280426,1.0,1.0,0.0,348.9833068847656,359.0,61544.3125,0.0,9303.00390625,1.0,283.1499938964844,286.8302307128906,297.16912841796875,301.1058959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923095464706421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.799560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927520,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319030761719,0.9990000128746032,0.9693324565887452,0.8144250512123108,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319030761719,0.9510771036148072,0.7662175297737122,0.7264625430107117,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318725585937,0.8570607304573059,0.5688485503196716,0.4009721875190735,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318725585937,0.8503541946411133,0.5550758242607117,0.5299138426780701,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.7255404591560364,0.3361880183219909,1.5413459539413452,288.7319030761719,284.95001220703125,303.04248046875,294.1687316894531,299.0370178222656,297.2937927246094,288.7321472167969,1.0,0.8993073105812073,0.3900358974933624,0.3900358974933624,1.0,1.0,-4.822946071624756,1.4612535238265991,3.3616929054260254,0.376289427280426,1.0,1.0,0.0,348.9833068847656,359.0,61544.3125,0.0,9303.00390625,1.0,283.1499938964844,286.8302307128906,297.16912841796875,301.1058959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923095464706421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.799560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927580,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391967773437,0.9990000128746032,0.9654801487922668,0.8192728161811829,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391967773437,0.9509424567222596,0.7704557776451111,0.7305047512054443,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8560301065444946,0.5700581073760986,0.4018773734569549,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8495258688926697,0.5566248297691345,0.5314574241638184,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391052246094,0.7243642210960388,0.3363252878189087,1.5424244403839111,288.7391967773437,284.95001220703125,303.0722351074219,294.1820373535156,299.03143310546875,297.2928161621094,288.7394104003906,1.0,0.9025267362594604,0.3869678080081939,0.3869678080081939,1.0,1.0,-4.837914943695068,1.4541349411010742,3.383779764175415,0.3658942878246307,1.0,1.0,0.0,352.28912353515625,362.0,61635.59375,0.0,9399.9345703125,1.0,283.1499938964844,286.8357238769531,297.1828308105469,301.12664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925477266311646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.025634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927640,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391967773437,0.9990000128746032,0.9654801487922668,0.8192728161811829,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391967773437,0.9509424567222596,0.7704557776451111,0.7305047512054443,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8560301065444946,0.5700581073760986,0.4018773734569549,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8495258688926697,0.5566248297691345,0.5314574241638184,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391052246094,0.7243642210960388,0.3363252878189087,1.5424244403839111,288.7391967773437,284.95001220703125,303.0722351074219,294.1820373535156,299.03143310546875,297.2928161621094,288.7394104003906,1.0,0.9025267362594604,0.3869678080081939,0.3869678080081939,1.0,1.0,-4.837914943695068,1.4541349411010742,3.383779764175415,0.3658942878246307,1.0,1.0,0.0,352.28912353515625,362.0,61635.59375,0.0,9399.9345703125,1.0,283.1499938964844,286.8357238769531,297.1828308105469,301.12664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925477266311646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.025634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927700,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7425231933594,0.9990000128746032,0.9634955525398254,0.8216477036476135,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.74249267578125,0.950892448425293,0.772566556930542,0.7325173020362854,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.8555318117141724,0.5706549286842346,0.4023240804672241,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.8491275906562805,0.5573917627334595,0.5322214365005493,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424011230469,0.7237846255302429,0.3363839089870453,1.542914628982544,288.74249267578125,284.95001220703125,303.0864562988281,294.1872863769531,299.02838134765625,297.29229736328125,288.7427062988281,1.0,0.9041048884391784,0.3854337632656097,0.3854337632656097,1.0,1.0,-4.845249176025391,1.4504867792129517,3.3947622776031494,0.3606398105621338,1.0,1.0,0.0,353.9148254394531,362.0,61677.11328125,0.0,9447.693359375,1.0,283.1499938964844,286.8382568359375,297.18853759765625,301.1356201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927179574966431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3335.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927760,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454528808594,0.9990000128746032,0.9614415168762208,0.823980450630188,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74542236328125,0.950855553150177,0.7746666073799133,0.7345194220542908,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7453918457031,0.8550457954406738,0.5712422132492065,0.4027637541294098,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7453918457031,0.848740816116333,0.5581493973731995,0.5329762697219849,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.745361328125,0.7232101559638977,0.3364312946796417,1.5433512926101685,288.74542236328125,284.95001220703125,303.10015869140625,294.19158935546875,299.02508544921875,297.291748046875,288.7456359863281,1.0,0.9056552052497864,0.3839103579521179,0.3839103579521179,1.0,1.0,-4.852445602416992,1.4468072652816772,3.4056384563446045,0.355382353067398,1.0,1.0,0.0,355.5150146484375,365.0,61713.98828125,0.0,9494.7099609375,1.0,283.1499938964844,286.8404846191406,297.1928405761719,301.1429138183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928770422935486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.102783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927820,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7505798339844,0.9990000128746032,0.9571922421455384,0.8285923004150391,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.9507954120635986,0.7788454294204712,0.7385032176971436,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.8540905117988586,0.5723978281021118,0.4036296606063843,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.8479822874069214,0.5596458315849304,0.5344679355621338,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75048828125,0.722064197063446,0.3365038633346557,1.5441222190856934,288.75054931640625,284.95001220703125,303.1261291503906,294.1970520019531,299.0179748535156,297.2906188964844,288.750732421875,1.0,0.9087066650390624,0.3808635175228119,0.3808635175228119,1.0,1.0,-4.866580009460449,1.4392938613891602,3.427286386489868,0.344765692949295,1.0,1.0,0.0,358.683837890625,368.0,61778.98828125,0.0,9587.6640625,1.0,283.1499938964844,286.84442138671875,297.1986694335937,301.1541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932853937149048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.918212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927880,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7505798339844,0.9990000128746032,0.9571922421455384,0.8285923004150391,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.9507954120635986,0.7788454294204712,0.7385032176971436,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.8540905117988586,0.5723978281021118,0.4036296606063843,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.8479822874069214,0.5596458315849304,0.5344679355621338,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75048828125,0.722064197063446,0.3365038633346557,1.5441222190856934,288.75054931640625,284.95001220703125,303.1261291503906,294.1970520019531,299.0179748535156,297.2906188964844,288.750732421875,1.0,0.9087066650390624,0.3808635175228119,0.3808635175228119,1.0,1.0,-4.866580009460449,1.4392938613891602,3.427286386489868,0.344765692949295,1.0,1.0,0.0,358.683837890625,368.0,61778.98828125,0.0,9587.6640625,1.0,283.1499938964844,286.84442138671875,297.1986694335937,301.1541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932853937149048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.918212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927940,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546081542969,0.9990000128746032,0.9527355432510376,0.8331508636474609,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546081542969,0.950743556022644,0.7829910516738892,0.7424559593200684,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546081542969,0.8531512022018433,0.5735288858413696,0.4044777452945709,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546081542969,0.8472357392311096,0.5611137747764587,0.5359327793121338,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7545471191406,0.720914900302887,0.3365440368652344,1.544746994972229,288.7546081542969,284.95001220703125,303.1499938964844,294.1981506347656,299.0100402832031,297.2894592285156,288.7547607421875,1.0,0.9116981029510498,0.3778166770935058,0.3778166770935058,1.0,1.0,-4.880382061004639,1.431575894355774,3.4488065242767334,0.3340100646018982,1.0,1.0,0.0,361.8196105957031,371.0,61830.6484375,0.0,9679.2685546875,1.0,283.1499938964844,286.8475646972656,297.2002868652344,301.1603698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938010334968567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928000,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546081542969,0.9990000128746032,0.9527355432510376,0.8331508636474609,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546081542969,0.950743556022644,0.7829910516738892,0.7424559593200684,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546081542969,0.8531512022018433,0.5735288858413696,0.4044777452945709,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546081542969,0.8472357392311096,0.5611137747764587,0.5359327793121338,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7545471191406,0.720914900302887,0.3365440368652344,1.544746994972229,288.7546081542969,284.95001220703125,303.1499938964844,294.1981506347656,299.0100402832031,297.2894592285156,288.7547607421875,1.0,0.9116981029510498,0.3778166770935058,0.3778166770935058,1.0,1.0,-4.880382061004639,1.431575894355774,3.4488065242767334,0.3340100646018982,1.0,1.0,0.0,361.8196105957031,371.0,61830.6484375,0.0,9679.2685546875,1.0,283.1499938964844,286.8475646972656,297.2002868652344,301.1603698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938010334968567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928060,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.9990000128746032,0.94574373960495,0.8414192199707031,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489318847656,0.948486864566803,0.7851026058197021,0.7450135350227356,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489624023437,0.850303590297699,0.5726251602172852,0.4042906165122986,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489624023437,0.8445802330970764,0.5604831576347351,0.5359522700309753,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.7176605463027954,0.3343249857425689,1.5379642248153689,288.7489318847656,284.95001220703125,303.1726989746094,294.1953430175781,298.9886779785156,297.2685241699219,288.7487487792969,1.0,0.9139050841331482,0.3750443756580353,0.3750443756580353,1.0,1.0,-4.885058879852295,1.4220073223114014,3.4630515575408936,0.3236609101295471,1.0,1.0,0.0,366.2527770996094,374.0,61758.36328125,0.0,9738.740234375,1.0,283.1499938964844,286.84375,297.19732666015625,301.15679931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894241213798523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928120,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489013671875,0.9990000128746032,0.94574373960495,0.8414192199707031,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489318847656,0.948486864566803,0.7851026058197021,0.7450135350227356,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489624023437,0.850303590297699,0.5726251602172852,0.4042906165122986,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489624023437,0.8445802330970764,0.5604831576347351,0.5359522700309753,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.7176605463027954,0.3343249857425689,1.5379642248153689,288.7489318847656,284.95001220703125,303.1726989746094,294.1953430175781,298.9886779785156,297.2685241699219,288.7487487792969,1.0,0.9139050841331482,0.3750443756580353,0.3750443756580353,1.0,1.0,-4.885058879852295,1.4220073223114014,3.4630515575408936,0.3236609101295471,1.0,1.0,0.0,366.2527770996094,374.0,61758.36328125,0.0,9738.740234375,1.0,283.1499938964844,286.84375,297.19732666015625,301.15679931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894241213798523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928180,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74053955078125,0.9987505078315736,0.939217209815979,0.8455575108528137,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7405700683594,0.9461315870285034,0.7878843545913696,0.7476726174354553,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406005859375,0.8474518656730652,0.5724292993545532,0.404198944568634,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406005859375,0.8418984413146973,0.5605311393737793,0.5360608100891113,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406921386719,0.7142614722251892,0.3327290415763855,1.531179904937744,288.7405700683594,284.95001220703125,303.1951904296875,294.189453125,298.9737243652344,297.257080078125,288.7403259277344,1.0,0.9154144525527954,0.3722721040248871,0.3722721040248871,1.0,1.0,-4.8845295906066895,1.4108420610427856,3.4736876487731934,0.3127528429031372,1.0,1.0,0.0,370.5757141113281,377.0,61658.75,0.0,9773.7119140625,1.0,283.1499938964844,286.837890625,297.1903991699219,301.14520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943924307823181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928240,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74053955078125,0.9987505078315736,0.939217209815979,0.8455575108528137,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7405700683594,0.9461315870285034,0.7878843545913696,0.7476726174354553,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406005859375,0.8474518656730652,0.5724292993545532,0.404198944568634,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406005859375,0.8418984413146973,0.5605311393737793,0.5360608100891113,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406921386719,0.7142614722251892,0.3327290415763855,1.531179904937744,288.7405700683594,284.95001220703125,303.1951904296875,294.189453125,298.9737243652344,297.257080078125,288.7403259277344,1.0,0.9154144525527954,0.3722721040248871,0.3722721040248871,1.0,1.0,-4.8845295906066895,1.4108420610427856,3.4736876487731934,0.3127528429031372,1.0,1.0,0.0,370.5757141113281,377.0,61658.75,0.0,9773.7119140625,1.0,283.1499938964844,286.837890625,297.1903991699219,301.14520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943924307823181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928300,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348022460937,0.9965461492538452,0.9363643527030944,0.8432019948959351,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348022460937,0.9445504546165466,0.7893524169921875,0.7491195797920227,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.845757007598877,0.5724189877510071,0.4042470753192901,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.8402925133705139,0.5606439113616943,0.5362409353256226,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7349853515625,0.7123245000839233,0.3320370614528656,1.528416633605957,288.7348327636719,284.95001220703125,303.20635986328125,294.1854248046875,298.96728515625,297.2530212402344,288.7344665527344,1.0,0.9158064126968384,0.370885968208313,0.370885968208313,1.0,1.0,-4.88071346282959,1.4041656255722046,3.476547718048096,0.3070935308933258,1.0,1.0,0.0,373.10162353515625,377.0,61586.34765625,0.0,9776.095703125,1.0,283.1499938964844,286.833740234375,297.1860046386719,301.1374206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944275975227356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928360,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289428710937,0.9946094751358032,0.933835744857788,0.8409329652786255,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289733886719,0.9434199929237366,0.7908731698989868,0.750603199005127,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72900390625,0.8444256782531738,0.5724700689315796,0.404328852891922,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.8390432000160217,0.5608195066452026,0.5364676713943481,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291259765625,0.7107041478157043,0.3314357399940491,1.525978684425354,288.7289733886719,284.95001220703125,303.2174987792969,294.1806945800781,298.9618835449219,297.24981689453125,288.7286682128906,1.0,0.916133463382721,0.36961230635643,0.36961230635643,1.0,1.0,-4.877457141876221,1.3980852365493774,3.4793717861175537,0.3017016649246216,1.0,1.0,0.0,375.13909912109375,380.0,61517.484375,0.0,9777.197265625,1.0,283.1499938964844,286.8295593261719,297.1808776855469,301.1283569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944095373153687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.419677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928420,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181091308594,0.9911712408065796,0.9292032718658448,0.8368538022041321,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181091308594,0.9417846202850342,0.7940003871917725,0.7536401748657227,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181701660156,0.8422744870185852,0.5726779103279114,0.4045589864253998,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181701660156,0.8370451927185059,0.5612754225730896,0.5370115637779236,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71826171875,0.7079238891601562,0.3304074704647064,1.521844744682312,288.7181396484375,284.95001220703125,303.2396240234375,294.1693115234375,298.9521789550781,297.2449645996094,288.71783447265625,1.0,0.9167307019233704,0.3670649826526642,0.3670649826526642,1.0,1.0,-4.8721466064453125,1.3863376379013062,3.485809087753296,0.2911316156387329,1.0,1.0,0.0,378.6114501953125,383.0,61387.421875,0.0,9781.10546875,1.0,283.1499938964844,286.8217468261719,297.16912841796875,301.1088256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894359290599823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928480,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181091308594,0.9911712408065796,0.9292032718658448,0.8368538022041321,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181091308594,0.9417846202850342,0.7940003871917725,0.7536401748657227,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181701660156,0.8422744870185852,0.5726779103279114,0.4045589864253998,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181701660156,0.8370451927185059,0.5612754225730896,0.5370115637779236,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71826171875,0.7079238891601562,0.3304074704647064,1.521844744682312,288.7181396484375,284.95001220703125,303.2396240234375,294.1693115234375,298.9521789550781,297.2449645996094,288.71783447265625,1.0,0.9167307019233704,0.3670649826526642,0.3670649826526642,1.0,1.0,-4.8721466064453125,1.3863376379013062,3.485809087753296,0.2911316156387329,1.0,1.0,0.0,378.6114501953125,383.0,61387.421875,0.0,9781.10546875,1.0,283.1499938964844,286.8217468261719,297.16912841796875,301.1088256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894359290599823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928540,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7078552246094,0.9880150556564332,0.924823522567749,0.8330615162849426,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7078857421875,0.9406088590621948,0.7971857786178589,0.7567264437675476,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079162597656,0.8405047655105591,0.5729707479476929,0.4048446416854858,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079162597656,0.8354169130325317,0.5618078112602234,0.5376244783401489,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7080383300781,0.7055308222770691,0.3295294046401977,1.518390655517578,288.7078857421875,284.95001220703125,303.2615661621094,294.15545654296875,298.9432678222656,297.2414855957031,288.7076110839844,1.0,0.9173624515533448,0.3645176887512207,0.3645176887512207,1.0,1.0,-4.868212699890137,1.3749972581863403,3.493215322494507,0.2806732654571533,1.0,1.0,0.0,381.6737365722656,386.0,61263.80859375,0.0,9788.1171875,1.0,283.1499938964844,286.8143310546875,297.1553649902344,301.0876770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943565487861633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.9248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928600,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7078552246094,0.9880150556564332,0.924823522567749,0.8330615162849426,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7078857421875,0.9406088590621948,0.7971857786178589,0.7567264437675476,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079162597656,0.8405047655105591,0.5729707479476929,0.4048446416854858,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079162597656,0.8354169130325317,0.5618078112602234,0.5376244783401489,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7080383300781,0.7055308222770691,0.3295294046401977,1.518390655517578,288.7078857421875,284.95001220703125,303.2615661621094,294.15545654296875,298.9432678222656,297.2414855957031,288.7076110839844,1.0,0.9173624515533448,0.3645176887512207,0.3645176887512207,1.0,1.0,-4.868212699890137,1.3749972581863403,3.493215322494507,0.2806732654571533,1.0,1.0,0.0,381.6737365722656,386.0,61263.80859375,0.0,9788.1171875,1.0,283.1499938964844,286.8143310546875,297.1553649902344,301.0876770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943565487861633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.9248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928660,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982421875,0.9849119782447816,0.920548975467682,0.8293856382369995,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982727050781,0.9395995736122132,0.8003867864608765,0.7598288655281067,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69830322265625,0.8388898968696594,0.5733122825622559,0.4051647186279297,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69830322265625,0.833931565284729,0.5623708963394165,0.5382689237594604,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983947753906,0.7033197283744812,0.3287360966205597,1.5153499841690063,288.6982727050781,284.95001220703125,303.2833251953125,294.139404296875,298.9360656738281,297.23883056640625,288.6980285644531,1.0,0.9180476665496826,0.3622420132160187,0.3622420132160187,1.0,1.0,-4.865017414093018,1.36491858959198,3.500098943710327,0.2713194787502289,1.0,1.0,0.0,384.6194763183594,389.0,61146.703125,0.0,9797.63671875,1.0,283.1499938964844,286.80731201171875,297.13946533203125,301.0647277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894426167011261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928720,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982421875,0.9849119782447816,0.920548975467682,0.8293856382369995,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982727050781,0.9395995736122132,0.8003867864608765,0.7598288655281067,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69830322265625,0.8388898968696594,0.5733122825622559,0.4051647186279297,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69830322265625,0.833931565284729,0.5623708963394165,0.5382689237594604,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983947753906,0.7033197283744812,0.3287360966205597,1.5153499841690063,288.6982727050781,284.95001220703125,303.2833251953125,294.139404296875,298.9360656738281,297.23883056640625,288.6980285644531,1.0,0.9180476665496826,0.3622420132160187,0.3622420132160187,1.0,1.0,-4.865017414093018,1.36491858959198,3.500098943710327,0.2713194787502289,1.0,1.0,0.0,384.6194763183594,389.0,61146.703125,0.0,9797.63671875,1.0,283.1499938964844,286.80731201171875,297.13946533203125,301.0647277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894426167011261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928780,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.9817792177200316,0.9163231253623962,0.8257626891136169,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9386525750160216,0.8035837411880493,0.7629303336143494,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.8373475670814514,0.5736812949180603,0.4055054783821106,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.8325071334838867,0.5629419684410095,0.5389242172241211,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.7011944055557251,0.3279872536659241,1.512536883354187,288.688720703125,284.95001220703125,303.3049011230469,294.1213073730469,298.9291076660156,297.23663330078125,288.6884765625,1.0,0.918773114681244,0.3599663376808166,0.3599663376808166,1.0,1.0,-4.862197399139404,1.3549784421920776,3.507219076156616,0.2620241641998291,1.0,1.0,0.0,387.5422668457031,392.0,61029.5859375,0.0,9808.7333984375,1.0,283.1499938964844,286.8003234863281,297.121826171875,301.04010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945797681808472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.00927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928840,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.9817792177200316,0.9163231253623962,0.8257626891136169,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9386525750160216,0.8035837411880493,0.7629303336143494,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.8373475670814514,0.5736812949180603,0.4055054783821106,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.8325071334838867,0.5629419684410095,0.5389242172241211,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.7011944055557251,0.3279872536659241,1.512536883354187,288.688720703125,284.95001220703125,303.3049011230469,294.1213073730469,298.9291076660156,297.23663330078125,288.6884765625,1.0,0.918773114681244,0.3599663376808166,0.3599663376808166,1.0,1.0,-4.862197399139404,1.3549784421920776,3.507219076156616,0.2620241641998291,1.0,1.0,0.0,387.5422668457031,392.0,61029.5859375,0.0,9808.7333984375,1.0,283.1499938964844,286.8003234863281,297.121826171875,301.04010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945797681808472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.00927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
