time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928900,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6838684082031,0.9801908135414124,0.9142221808433532,0.8239641189575195,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6838684082031,0.938186764717102,0.8051746487617493,0.764475405216217,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.68389892578125,0.8365926146507263,0.5738740563392639,0.4056822657585144,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6839294433594,0.8318055868148804,0.563225269317627,0.5392512083053589,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6840209960937,0.7001508474349976,0.3276239335536957,1.5111902952194214,288.68389892578125,284.95001220703125,303.31561279296875,294.1116027832031,298.9256591796875,297.2356872558594,288.6836242675781,1.0,0.9191486239433287,0.3588284850120544,0.3588284850120544,1.0,1.0,-4.860876083374023,1.3500317335128784,3.5108442306518555,0.2573805749416351,1.0,1.0,0.0,389.0080261230469,392.0,60970.1796875,0.0,9814.7314453125,1.0,283.1499938964844,286.7967834472656,297.1122131347656,301.0269775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946722745895386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.87353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928960,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791076660156,0.9785856008529664,0.9121267795562744,0.8221709728240967,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791076660156,0.9377241134643556,0.8067610859870911,0.7660168409347534,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791381835937,0.835845947265625,0.5740708708763123,0.4058620631694793,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791381835937,0.8311092853546143,0.5635069608688354,0.5395771861076355,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6792297363281,0.6991158723831177,0.3272648751735687,1.5098668336868286,288.6791076660156,284.95001220703125,303.3262939453125,294.1014404296875,298.92254638671875,297.2347717285156,288.6788635253906,1.0,0.9195294380187988,0.3577620387077331,0.3577620387077331,1.0,1.0,-4.859586715698242,1.345361351966858,3.5142252445220947,0.2530060112476349,1.0,1.0,0.0,390.4775085449219,395.0,60911.52734375,0.0,9820.90625,1.0,283.1499938964844,286.79327392578125,297.10223388671875,301.0134582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894782543182373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929020,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6694641113281,0.975322127342224,0.9079506993293762,0.8185994029045105,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6694641113281,0.936799943447113,0.8099127411842346,0.7690814733505249,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6695251464844,0.834374189376831,0.574478030204773,0.4062316417694092,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6695251464844,0.8297256231307983,0.5640592575073242,0.5402206778526306,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66961669921875,0.6970664262771606,0.3265562951564789,1.5072747468948364,288.66949462890625,284.95001220703125,303.3475036621094,294.0800170898437,298.9163513183594,297.2331237792969,288.6692199707031,1.0,0.920304536819458,0.3556291460990906,0.3556291460990906,1.0,1.0,-4.857071876525879,1.3360681533813477,3.5210037231445312,0.2442893534898758,1.0,1.0,0.0,393.4317626953125,398.0,60792.58984375,0.0,9833.67578125,1.0,283.1499938964844,286.7861633300781,297.0810241699219,300.985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950288891792297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.20361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929080,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6694641113281,0.975322127342224,0.9079506993293762,0.8185994029045105,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6694641113281,0.936799943447113,0.8099127411842346,0.7690814733505249,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6695251464844,0.834374189376831,0.574478030204773,0.4062316417694092,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6695251464844,0.8297256231307983,0.5640592575073242,0.5402206778526306,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66961669921875,0.6970664262771606,0.3265562951564789,1.5072747468948364,288.66949462890625,284.95001220703125,303.3475036621094,294.0800170898437,298.9163513183594,297.2331237792969,288.6692199707031,1.0,0.920304536819458,0.3556291460990906,0.3556291460990906,1.0,1.0,-4.857071876525879,1.3360681533813477,3.5210037231445312,0.2442893534898758,1.0,1.0,0.0,393.4317626953125,398.0,60792.58984375,0.0,9833.67578125,1.0,283.1499938964844,286.7861633300781,297.0810241699219,300.985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950288891792297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.20361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929140,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596374511719,0.9719877243041992,0.9037887454032898,0.8150417804718018,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596374511719,0.9358752965927124,0.813033401966095,0.7721191048622131,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596984863281,0.8329287171363831,0.5749015808105469,0.406613141298294,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596984863281,0.8283513784408569,0.5645942091941833,0.5408496260643005,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6597900390625,0.6950384378433228,0.3258539140224457,1.5047216415405271,288.65966796875,284.95001220703125,303.3685302734375,294.0572204589844,298.9101257324219,297.2315979003906,288.6593933105469,1.0,0.9210892915725708,0.353496253490448,0.353496253490448,1.0,1.0,-4.85458517074585,1.326778531074524,3.5278067588806152,0.2355684638023376,1.0,1.0,0.0,396.4035339355469,401.0,60671.12890625,0.0,9846.7099609375,1.0,283.1499938964844,286.7789001464844,297.0584411621094,300.95513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953050374984741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929200,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596374511719,0.9719877243041992,0.9037887454032898,0.8150417804718018,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596374511719,0.9358752965927124,0.813033401966095,0.7721191048622131,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596984863281,0.8329287171363831,0.5749015808105469,0.406613141298294,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596984863281,0.8283513784408569,0.5645942091941833,0.5408496260643005,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6597900390625,0.6950384378433228,0.3258539140224457,1.5047216415405271,288.65966796875,284.95001220703125,303.3685302734375,294.0572204589844,298.9101257324219,297.2315979003906,288.6593933105469,1.0,0.9210892915725708,0.353496253490448,0.353496253490448,1.0,1.0,-4.85458517074585,1.326778531074524,3.5278067588806152,0.2355684638023376,1.0,1.0,0.0,396.4035339355469,401.0,60671.12890625,0.0,9846.7099609375,1.0,283.1499938964844,286.7789001464844,297.0584411621094,300.95513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953050374984741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929260,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6493530273437,0.96858412027359,0.8996347784996033,0.8114928603172302,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6493530273437,0.9349489212036132,0.816119909286499,0.7751266956329346,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6494140625,0.831508219242096,0.5753401517868042,0.4070055484771728,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6494140625,0.8269843459129333,0.5651088356971741,0.5414612889289856,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6495056152344,0.6930283904075623,0.3251526653766632,1.5021826028823853,288.6493835449219,284.95001220703125,303.38934326171875,294.0332946777344,298.9029541015625,297.2301330566406,288.64910888671875,1.0,0.9218772649765016,0.3511878848075866,0.3511878848075866,1.0,1.0,-4.852082252502441,1.3167965412139893,3.535285711288452,0.2261572480201721,1.0,1.0,0.0,399.3895568847656,404.0,60544.109375,0.0,9859.7783203125,1.0,283.1499938964844,286.7713317871094,297.03466796875,300.9237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955962061882019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929320,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6493530273437,0.96858412027359,0.8996347784996033,0.8114928603172302,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6493530273437,0.9349489212036132,0.816119909286499,0.7751266956329346,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6494140625,0.831508219242096,0.5753401517868042,0.4070055484771728,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6494140625,0.8269843459129333,0.5651088356971741,0.5414612889289856,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6495056152344,0.6930283904075623,0.3251526653766632,1.5021826028823853,288.6493835449219,284.95001220703125,303.38934326171875,294.0332946777344,298.9029541015625,297.2301330566406,288.64910888671875,1.0,0.9218772649765016,0.3511878848075866,0.3511878848075866,1.0,1.0,-4.852082252502441,1.3167965412139893,3.535285711288452,0.2261572480201721,1.0,1.0,0.0,399.3895568847656,404.0,60544.109375,0.0,9859.7783203125,1.0,283.1499938964844,286.7713317871094,297.03466796875,300.9237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955962061882019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929380,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.965114951133728,0.8954933881759644,0.8079553842544556,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.9340102076530457,0.8191516995429993,0.7780845761299133,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.8301154971122742,0.575806200504303,0.4074169099330902,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.8256168365478516,0.5655909776687622,0.5420436859130859,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.6910329461097717,0.3244494199752807,1.4996415376663208,288.6388244628906,284.95001220703125,303.4100036621094,294.0084533691406,298.8955993652344,297.228759765625,288.6385498046875,1.0,0.9226621985435486,0.3488795459270477,0.3488795459270477,1.0,1.0,-4.849518775939941,1.3067688941955566,3.5427496433258057,0.2167106121778488,1.0,1.0,0.0,402.3893127441406,407.0,60413.90625,0.0,9872.6591796875,1.0,283.1499938964844,286.7635498046875,297.0097351074219,300.89068603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958644866943359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.00537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929440,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.965114951133728,0.8954933881759644,0.8079553842544556,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.9340102076530457,0.8191516995429993,0.7780845761299133,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.8301154971122742,0.575806200504303,0.4074169099330902,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.8256168365478516,0.5655909776687622,0.5420436859130859,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.6910329461097717,0.3244494199752807,1.4996415376663208,288.6388244628906,284.95001220703125,303.4100036621094,294.0084533691406,298.8955993652344,297.228759765625,288.6385498046875,1.0,0.9226621985435486,0.3488795459270477,0.3488795459270477,1.0,1.0,-4.849518775939941,1.3067688941955566,3.5427496433258057,0.2167106121778488,1.0,1.0,0.0,402.3893127441406,407.0,60413.90625,0.0,9872.6591796875,1.0,283.1499938964844,286.7635498046875,297.0097351074219,300.89068603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958644866943359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.00537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929500,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6334533691406,0.9633588790893556,0.8934255838394165,0.806189239025116,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63348388671875,0.933542549610138,0.8206557631492615,0.7795525193214417,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6335144042969,0.8294297456741333,0.5760464072227478,0.4076274633407593,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6335144042969,0.8249366879463196,0.5658249855041504,0.542328417301178,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336364746094,0.6900425553321838,0.3240972757339477,1.4983694553375244,288.63348388671875,284.95001220703125,303.4202575683594,293.99578857421875,298.89190673828125,297.22808837890625,288.6332092285156,1.0,0.923053503036499,0.347725361585617,0.347725361585617,1.0,1.0,-4.848222732543945,1.3017491102218628,3.546473503112793,0.2119839191436767,1.0,1.0,0.0,403.8912048339844,407.0,60348.27734375,0.0,9879.0419921875,1.0,283.1499938964844,286.7596435546875,296.9971008300781,300.8739624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960050940513611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929560,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.62847900390625,0.961590588092804,0.8913608193397522,0.8044246435165405,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62847900390625,0.9330804944038392,0.8221599459648132,0.7810198664665222,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6285400390625,0.8287506103515625,0.5762890577316284,0.4078391492366791,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6285400390625,0.8242616653442383,0.5660592317581177,0.5426127910614014,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.6890585422515869,0.3237459361553192,1.4970993995666504,288.6285095214844,284.95001220703125,303.4304504394531,293.9829406738281,298.8894348144531,297.2274475097656,288.62823486328125,1.0,0.923444926738739,0.3468393087387085,0.3468393087387085,1.0,1.0,-4.846930980682373,1.2977412939071655,3.549189805984497,0.2082665264606475,1.0,1.0,0.0,405.3934020996094,410.0,60286.85546875,0.0,9885.4296875,1.0,283.1499938964844,286.7559509277344,296.984375,300.8572692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896157443523407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929620,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.61865234375,0.9580272436141968,0.8872537016868591,0.8009143471717834,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61865234375,0.9321597218513488,0.825132429599762,0.7839208841323853,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6186828613281,0.8274251818656921,0.5768097043037415,0.4082861244678497,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61871337890625,0.8229191303253174,0.5665084719657898,0.5431632399559021,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6188049316406,0.6871111989021301,0.3230458199977875,1.4945690631866455,288.6186828613281,284.95001220703125,303.45074462890625,293.9570007324219,298.8847351074219,297.2262878417969,288.618408203125,1.0,0.9242270588874816,0.3450672030448913,0.3450672030448913,1.0,1.0,-4.844348907470703,1.289859652519226,3.5544891357421875,0.2009626030921936,1.0,1.0,0.0,408.3955383300781,410.0,60164.52734375,0.0,9898.1767578125,1.0,283.1499938964844,286.7486267089844,296.9584655761719,300.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964574933052063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929680,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.61865234375,0.9580272436141968,0.8872537016868591,0.8009143471717834,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61865234375,0.9321597218513488,0.825132429599762,0.7839208841323853,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6186828613281,0.8274251818656921,0.5768097043037415,0.4082861244678497,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61871337890625,0.8229191303253174,0.5665084719657898,0.5431632399559021,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6188049316406,0.6871111989021301,0.3230458199977875,1.4945690631866455,288.6186828613281,284.95001220703125,303.45074462890625,293.9570007324219,298.8847351074219,297.2262878417969,288.618408203125,1.0,0.9242270588874816,0.3450672030448913,0.3450672030448913,1.0,1.0,-4.844348907470703,1.289859652519226,3.5544891357421875,0.2009626030921936,1.0,1.0,0.0,408.3955383300781,410.0,60164.52734375,0.0,9898.1767578125,1.0,283.1499938964844,286.7486267089844,296.9584655761719,300.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964574933052063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929740,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6084899902344,0.9555422067642212,0.883162260055542,0.7973536849021912,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6084899902344,0.932426691055298,0.8280805349349976,0.7867316603660583,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6085205078125,0.8269566297531128,0.5773589611053467,0.4087021350860595,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6085205078125,0.8224126100540161,0.5669457912445068,0.5436347723007202,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.608642578125,0.6859514117240906,0.3223499953746795,1.4917340278625488,288.6084899902344,284.95001220703125,303.4708251953125,293.9308166503906,298.8799743652344,297.2252197265625,288.60821533203125,1.0,0.9242210388183594,0.3432950973510742,0.3432950973510742,1.0,1.0,-4.841098308563232,1.2817870378494265,3.559311389923096,0.1936293840408325,1.0,1.0,0.0,409.6422424316406,410.0,60037.453125,0.0,9893.1591796875,1.0,283.1499938964844,286.74102783203125,296.9322814941406,300.78936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967514634132385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.28466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929800,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6084899902344,0.9555422067642212,0.883162260055542,0.7973536849021912,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6084899902344,0.932426691055298,0.8280805349349976,0.7867316603660583,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6085205078125,0.8269566297531128,0.5773589611053467,0.4087021350860595,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6085205078125,0.8224126100540161,0.5669457912445068,0.5436347723007202,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.608642578125,0.6859514117240906,0.3223499953746795,1.4917340278625488,288.6084899902344,284.95001220703125,303.4708251953125,293.9308166503906,298.8799743652344,297.2252197265625,288.60821533203125,1.0,0.9242210388183594,0.3432950973510742,0.3432950973510742,1.0,1.0,-4.841098308563232,1.2817870378494265,3.559311389923096,0.1936293840408325,1.0,1.0,0.0,409.6422424316406,410.0,60037.453125,0.0,9893.1591796875,1.0,283.1499938964844,286.74102783203125,296.9322814941406,300.78936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967514634132385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.28466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929860,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5976257324219,0.9534334540367126,0.8790877461433411,0.7937859892845154,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5976257324219,0.9330966472625732,0.8309924602508545,0.7894855737686157,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5976867675781,0.8268014192581177,0.577947735786438,0.4091275930404663,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5976867675781,0.822194516658783,0.5673664808273315,0.5440669059753418,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5978088378906,0.6850712895393372,0.3216609358787536,1.4888144731521606,288.59765625,284.95001220703125,303.4907531738281,293.9046325683594,298.8734436035156,297.2242431640625,288.59735107421875,1.0,0.92399924993515,0.341178297996521,0.341178297996521,1.0,1.0,-4.837632179260254,1.27230966091156,3.5653223991394043,0.1849257946014404,1.0,1.0,0.0,410.2651672363281,410.0,59902.8125,0.0,9881.9697265625,1.0,283.1499938964844,286.7330017089844,296.90594482421875,300.7545471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970068097114563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929920,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5976257324219,0.9534334540367126,0.8790877461433411,0.7937859892845154,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5976257324219,0.9330966472625732,0.8309924602508545,0.7894855737686157,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5976867675781,0.8268014192581177,0.577947735786438,0.4091275930404663,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5976867675781,0.822194516658783,0.5673664808273315,0.5440669059753418,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5978088378906,0.6850712895393372,0.3216609358787536,1.4888144731521606,288.59765625,284.95001220703125,303.4907531738281,293.9046325683594,298.8734436035156,297.2242431640625,288.59735107421875,1.0,0.92399924993515,0.341178297996521,0.341178297996521,1.0,1.0,-4.837632179260254,1.27230966091156,3.5653223991394043,0.1849257946014404,1.0,1.0,0.0,410.2651672363281,410.0,59902.8125,0.0,9881.9697265625,1.0,283.1499938964844,286.7330017089844,296.90594482421875,300.7545471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970068097114563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929980,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.586669921875,0.9515271186828612,0.8750386238098145,0.7902277708053589,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.586669921875,0.9339665174484252,0.8338521122932434,0.7921780347824097,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58673095703125,0.8268289566040039,0.5785925388336182,0.4095818996429443,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58673095703125,0.8221248984336853,0.5677646398544312,0.5444648861885071,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5868530273437,0.684343695640564,0.320979505777359,1.485868215560913,288.5867004394531,284.95001220703125,303.5104675292969,293.8786926269531,298.8667297363281,297.223388671875,288.5863952636719,1.0,0.92364764213562,0.3390615284442901,0.3390615284442901,1.0,1.0,-4.834064483642578,1.2627606391906738,3.5713040828704834,0.1761677861213684,1.0,1.0,0.0,410.5527038574219,410.0,59767.4609375,0.0,9867.533203125,1.0,283.1499938964844,286.72491455078125,296.87994384765625,300.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972203135490417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930040,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.586669921875,0.9515271186828612,0.8750386238098145,0.7902277708053589,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.586669921875,0.9339665174484252,0.8338521122932434,0.7921780347824097,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58673095703125,0.8268289566040039,0.5785925388336182,0.4095818996429443,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58673095703125,0.8221248984336853,0.5677646398544312,0.5444648861885071,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5868530273437,0.684343695640564,0.320979505777359,1.485868215560913,288.5867004394531,284.95001220703125,303.5104675292969,293.8786926269531,298.8667297363281,297.223388671875,288.5863952636719,1.0,0.92364764213562,0.3390615284442901,0.3390615284442901,1.0,1.0,-4.834064483642578,1.2627606391906738,3.5713040828704834,0.1761677861213684,1.0,1.0,0.0,410.5527038574219,410.0,59767.4609375,0.0,9867.533203125,1.0,283.1499938964844,286.72491455078125,296.87994384765625,300.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972203135490417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930100,296.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.950596272945404,0.8730196952819824,0.7884517908096313,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.9344244599342346,0.8352717161178589,0.7935130000114441,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.8268682360649109,0.578927218914032,0.4098161160945892,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.8221085667610168,0.5679595470428467,0.5446582436561584,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.6839998960494995,0.320640355348587,1.4843943119049072,288.5812072753906,284.95001220703125,303.520263671875,293.86590576171875,298.8633728027344,297.2229919433594,288.5809326171875,1.0,0.9234557151794434,0.3380031287670135,0.3380031287670135,1.0,1.0,-4.832271575927734,1.257984280586243,3.574287176132202,0.1717880815267563,1.0,1.0,0.0,410.6536254882813,410.0,59699.84765625,0.0,9859.9228515625,1.0,283.1499938964844,286.72088623046875,296.8670349121094,300.7025451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973110318183899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.50634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930160,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5760803222656,0.9496720433235168,0.8710052371025085,0.7866779565811157,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5761108398437,0.9348910450935364,0.836689829826355,0.7948451638221741,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5761413574219,0.8269169330596924,0.5792673230171204,0.4100531339645386,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5761413574219,0.8220993876457214,0.5681543946266174,0.5448502898216248,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5762634277344,0.6836637258529663,0.3203026354312897,1.4829219579696655,288.5761108398437,284.95001220703125,303.5299987792969,293.8532409667969,298.86138916015625,297.2226257324219,288.5758361816406,1.0,0.9232581853866576,0.3372305631637573,0.3372305631637573,1.0,1.0,-4.830481052398682,1.254288911819458,3.5761923789978027,0.1684870421886444,1.0,1.0,0.0,410.7393493652344,410.0,59637.0546875,0.0,9852.189453125,1.0,283.1499938964844,286.7170715332031,296.85418701171875,300.6854553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897392213344574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930220,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663146972656,0.9478878974914552,0.8670139908790588,0.7831587791442871,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663146972656,0.9358720779418944,0.8394930958747864,0.7974746823310852,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663452148437,0.8270842432975769,0.580003559589386,0.4105627238750458,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663452148437,0.8221229910850525,0.5685360431671143,0.5452224016189575,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56646728515625,0.6830417513847351,0.3196387887001037,1.4800091981887815,288.5663146972656,284.95001220703125,303.5493469238281,293.8285217285156,298.857666015625,297.2220153808594,288.5660705566406,1.0,0.9228386878967284,0.3356854319572449,0.3356854319572449,1.0,1.0,-4.826960563659668,1.247063398361206,3.579896926879883,0.1620335727930069,1.0,1.0,0.0,410.8186340332031,410.0,59514.94140625,0.0,9836.2529296875,1.0,283.1499938964844,286.70977783203125,296.8293762207031,300.6524963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975584506988525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.81494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930280,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663146972656,0.9478878974914552,0.8670139908790588,0.7831587791442871,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663146972656,0.9358720779418944,0.8394930958747864,0.7974746823310852,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663452148437,0.8270842432975769,0.580003559589386,0.4105627238750458,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663452148437,0.8221229910850525,0.5685360431671143,0.5452224016189575,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56646728515625,0.6830417513847351,0.3196387887001037,1.4800091981887815,288.5663146972656,284.95001220703125,303.5493469238281,293.8285217285156,298.857666015625,297.2220153808594,288.5660705566406,1.0,0.9228386878967284,0.3356854319572449,0.3356854319572449,1.0,1.0,-4.826960563659668,1.247063398361206,3.579896926879883,0.1620335727930069,1.0,1.0,0.0,410.8186340332031,410.0,59514.94140625,0.0,9836.2529296875,1.0,283.1499938964844,286.70977783203125,296.8293762207031,300.6524963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975584506988525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.81494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930340,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567321777344,0.9461358785629272,0.8630619049072266,0.7796722054481506,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567626953125,0.9368661046028136,0.8422564268112183,0.8000653982162476,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567932128906,0.8273003697395325,0.5807973146438599,0.4111108779907226,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567932128906,0.8221667408943176,0.5689089894294739,0.5455842614173889,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.556884765625,0.6824504137039185,0.318986564874649,1.477139234542847,288.5567626953125,284.95001220703125,303.5685119628906,293.8047180175781,298.8538818359375,297.22149658203125,288.5565185546875,1.0,0.9224135875701904,0.33414027094841,0.33414027094841,1.0,1.0,-4.8235182762146,1.2398642301559448,3.583653926849365,0.1555857211351394,1.0,1.0,0.0,410.8526306152344,410.0,59395.84375,0.0,9820.333984375,1.0,283.1499938964844,286.70263671875,296.80572509765625,300.6208801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977119326591492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930400,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567321777344,0.9461358785629272,0.8630619049072266,0.7796722054481506,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567626953125,0.9368661046028136,0.8422564268112183,0.8000653982162476,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567932128906,0.8273003697395325,0.5807973146438599,0.4111108779907226,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567932128906,0.8221667408943176,0.5689089894294739,0.5455842614173889,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.556884765625,0.6824504137039185,0.318986564874649,1.477139234542847,288.5567626953125,284.95001220703125,303.5685119628906,293.8047180175781,298.8538818359375,297.22149658203125,288.5565185546875,1.0,0.9224135875701904,0.33414027094841,0.33414027094841,1.0,1.0,-4.8235182762146,1.2398642301559448,3.583653926849365,0.1555857211351394,1.0,1.0,0.0,410.8526306152344,410.0,59395.84375,0.0,9820.333984375,1.0,283.1499938964844,286.70263671875,296.80572509765625,300.6208801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977119326591492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930460,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.547119140625,0.9443870782852172,0.8591248393058777,0.7761984467506409,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.547119140625,0.9378609657287598,0.8450014591217041,0.8026386499404907,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54718017578125,0.8275365233421326,0.5816165208816528,0.4116763472557068,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.54718017578125,0.8222176432609558,0.5692771673202515,0.545941174030304,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472717285156,0.6818708777427673,0.3183388710021972,1.474287033081055,288.5471496582031,284.95001220703125,303.5874938964844,293.7821350097656,298.84942626953125,297.2210388183594,288.546875,1.0,0.9219866991043092,0.3324688673019409,0.3324688673019409,1.0,1.0,-4.820106029510498,1.2321840524673462,3.587921619415283,0.1486490368843078,1.0,1.0,0.0,410.8692932128906,410.0,59276.15625,0.0,9804.4423828125,1.0,283.1499938964844,286.6954650878906,296.7826843261719,300.58984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897783637046814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930520,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.547119140625,0.9443870782852172,0.8591248393058777,0.7761984467506409,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.547119140625,0.9378609657287598,0.8450014591217041,0.8026386499404907,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54718017578125,0.8275365233421326,0.5816165208816528,0.4116763472557068,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.54718017578125,0.8222176432609558,0.5692771673202515,0.545941174030304,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472717285156,0.6818708777427673,0.3183388710021972,1.474287033081055,288.5471496582031,284.95001220703125,303.5874938964844,293.7821350097656,298.84942626953125,297.2210388183594,288.546875,1.0,0.9219866991043092,0.3324688673019409,0.3324688673019409,1.0,1.0,-4.820106029510498,1.2321840524673462,3.587921619415283,0.1486490368843078,1.0,1.0,0.0,410.8692932128906,410.0,59276.15625,0.0,9804.4423828125,1.0,283.1499938964844,286.6954650878906,296.7826843261719,300.58984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897783637046814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930580,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.53778076171875,0.9426535367965698,0.8552253246307373,0.7727561593055725,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53778076171875,0.9388492703437804,0.8477059006690979,0.8051732778549194,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.8278064727783203,0.5824897885322571,0.4122785031795501,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.537841796875,0.822275698184967,0.5696375370025635,0.5462894439697266,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379333496094,0.6813085675239563,0.3177014887332916,1.471476435661316,288.5378112792969,284.95001220703125,303.6062927246094,293.760986328125,298.8448791503906,297.2206726074219,288.5375366210937,1.0,0.9215633273124696,0.3307974636554718,0.3307974636554718,1.0,1.0,-4.816769123077393,1.2245125770568848,3.592256546020508,0.1417009681463241,1.0,1.0,0.0,410.86810302734375,410.0,59160.3046875,0.0,9788.7783203125,1.0,283.1499938964844,286.68853759765625,296.7613830566406,300.5606994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978217244148254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.27099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930640,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.53778076171875,0.9426535367965698,0.8552253246307373,0.7727561593055725,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53778076171875,0.9388492703437804,0.8477059006690979,0.8051732778549194,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.8278064727783203,0.5824897885322571,0.4122785031795501,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.537841796875,0.822275698184967,0.5696375370025635,0.5462894439697266,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379333496094,0.6813085675239563,0.3177014887332916,1.471476435661316,288.5378112792969,284.95001220703125,303.6062927246094,293.760986328125,298.8448791503906,297.2206726074219,288.5375366210937,1.0,0.9215633273124696,0.3307974636554718,0.3307974636554718,1.0,1.0,-4.816769123077393,1.2245125770568848,3.592256546020508,0.1417009681463241,1.0,1.0,0.0,410.86810302734375,410.0,59160.3046875,0.0,9788.7783203125,1.0,283.1499938964844,286.68853759765625,296.7613830566406,300.5606994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978217244148254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.27099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930700,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.533203125,0.9417898654937744,0.8532878160476685,0.7710453867912292,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.533203125,0.9393397569656372,0.8490456938743591,0.8064287304878235,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53326416015625,0.8279510736465454,0.582943856716156,0.4125913381576538,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53326416015625,0.8223061561584473,0.5698158144950867,0.5464615225791931,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.6810319423675537,0.317386120557785,1.4700847864151,288.5332336425781,284.95001220703125,303.6156311035156,293.7510070800781,298.84259033203125,297.22052001953125,288.5329895019531,1.0,0.9213539361953736,0.329961746931076,0.329961746931076,1.0,1.0,-4.815127372741699,1.220685601234436,3.5944416522979736,0.138228952884674,1.0,1.0,0.0,410.8642272949219,410.0,59103.640625,0.0,9781.05078125,1.0,283.1499938964844,286.6851501464844,296.7513122558594,300.5467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978171348571777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.228271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
