time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930760,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.9409285187721252,0.851359486579895,0.7693424224853516,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.9398272037506104,0.8503762483596802,0.8076755404472351,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287475585937,0.8281022906303406,0.5834102034568787,0.4129126071929931,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287475585937,0.8223374485969543,0.5699929594993591,0.5466322302818298,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.6807582974433899,0.3170731663703918,1.468703269958496,288.5287170410156,284.95001220703125,303.6249084472656,293.74151611328125,298.8402099609375,297.2203674316406,288.5284729003906,1.0,0.9211465716362,0.3291113376617431,0.3291113376617431,1.0,1.0,-4.813505172729492,1.2168092727661133,3.5966956615448,0.1347025632858276,1.0,1.0,0.0,410.8586120605469,410.0,59047.8046875,0.0,9773.4072265625,1.0,283.1499938964844,286.6817932128906,296.7416687011719,300.5332946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977978229522705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930820,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198974609375,0.9392080307006836,0.847515881061554,0.7659497261047363,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198974609375,0.9408000707626344,0.8530341982841492,0.8101609349250793,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199584960937,0.8284247517585754,0.5843836665153503,0.4135817289352417,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199584960937,0.8223989009857178,0.5703335404396057,0.5469629764556885,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5200500488281,0.680219292640686,0.3164540231227875,1.4659686088562012,288.5199279785156,284.95001220703125,303.6433410644531,293.7239685058594,298.8354797363281,297.2201843261719,288.5196838378906,1.0,0.9207380414009094,0.327410489320755,0.327410489320755,1.0,1.0,-4.810319900512695,1.2090693712234497,3.601250648498535,0.1276472210884094,1.0,1.0,0.0,410.8432922363281,410.0,58939.3046875,0.0,9758.37890625,1.0,283.1499938964844,286.67529296875,296.7237243652344,300.50787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977011442184448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.14599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930880,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198974609375,0.9392080307006836,0.847515881061554,0.7659497261047363,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198974609375,0.9408000707626344,0.8530341982841492,0.8101609349250793,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199584960937,0.8284247517585754,0.5843836665153503,0.4135817289352417,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199584960937,0.8223989009857178,0.5703335404396057,0.5469629764556885,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5200500488281,0.680219292640686,0.3164540231227875,1.4659686088562012,288.5199279785156,284.95001220703125,303.6433410644531,293.7239685058594,298.8354797363281,297.2201843261719,288.5196838378906,1.0,0.9207380414009094,0.327410489320755,0.327410489320755,1.0,1.0,-4.810319900512695,1.2090693712234497,3.601250648498535,0.1276472210884094,1.0,1.0,0.0,410.8432922363281,410.0,58939.3046875,0.0,9758.37890625,1.0,283.1499938964844,286.67529296875,296.7237243652344,300.50787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977011442184448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.9267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.14599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930940,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.51153564453125,0.9374957084655762,0.8437028527259827,0.7625822424888611,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.51153564453125,0.9417688250541688,0.8556756377220154,0.8126307129859924,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115966796875,0.8287778496742249,0.585417628288269,0.4142918586730957,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115966796875,0.8224597573280334,0.5706614255905151,0.5472807288169861,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.6796930432319641,0.3158460855484009,1.4632803201675415,288.5115661621094,284.95001220703125,303.6615600585937,293.7085876464844,298.8307189941406,297.2201538085937,288.5113525390625,1.0,0.9203408360481262,0.3257096409797668,0.3257096409797668,1.0,1.0,-4.807236194610596,1.2013612985610962,3.60587477684021,0.1205980703234672,1.0,1.0,0.0,410.8229370117188,410.0,58836.22265625,0.0,9743.8037109375,1.0,283.1499938964844,286.6690979003906,296.7080993652344,300.4850158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975448608398438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931000,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.51153564453125,0.9374957084655762,0.8437028527259827,0.7625822424888611,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.51153564453125,0.9417688250541688,0.8556756377220154,0.8126307129859924,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115966796875,0.8287778496742249,0.585417628288269,0.4142918586730957,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115966796875,0.8224597573280334,0.5706614255905151,0.5472807288169861,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.6796930432319641,0.3158460855484009,1.4632803201675415,288.5115661621094,284.95001220703125,303.6615600585937,293.7085876464844,298.8307189941406,297.2201538085937,288.5113525390625,1.0,0.9203408360481262,0.3257096409797668,0.3257096409797668,1.0,1.0,-4.807236194610596,1.2013612985610962,3.60587477684021,0.1205980703234672,1.0,1.0,0.0,410.8229370117188,410.0,58836.22265625,0.0,9743.8037109375,1.0,283.1499938964844,286.6690979003906,296.7080993652344,300.4850158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975448608398438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931060,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037536621094,0.9357954859733582,0.8399283289909363,0.7592459321022034,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037536621094,0.9427313208580016,0.8582941889762878,0.8150801062583923,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037841796875,0.8291600346565247,0.5865080952644348,0.4150404334068298,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037841796875,0.8225238919258118,0.5709863305091858,0.547593355178833,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5038757324219,0.6791802048683167,0.3152501583099365,1.460641622543335,288.5037841796875,284.95001220703125,303.6796264648437,293.6956481933594,298.8265380859375,297.2202453613281,288.5035705566406,1.0,0.919956386089325,0.3241232335567474,0.3241232335567474,1.0,1.0,-4.804265022277832,1.1941351890563965,3.610129833221436,0.1140022873878479,1.0,1.0,0.0,410.7981567382813,410.0,58740.38671875,0.0,9729.73046875,1.0,283.1499938964844,286.663330078125,296.6947937011719,300.4648742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973113894462585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931120,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037536621094,0.9357954859733582,0.8399283289909363,0.7592459321022034,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037536621094,0.9427313208580016,0.8582941889762878,0.8150801062583923,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037841796875,0.8291600346565247,0.5865080952644348,0.4150404334068298,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037841796875,0.8225238919258118,0.5709863305091858,0.547593355178833,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5038757324219,0.6791802048683167,0.3152501583099365,1.460641622543335,288.5037841796875,284.95001220703125,303.6796264648437,293.6956481933594,298.8265380859375,297.2202453613281,288.5035705566406,1.0,0.919956386089325,0.3241232335567474,0.3241232335567474,1.0,1.0,-4.804265022277832,1.1941351890563965,3.610129833221436,0.1140022873878479,1.0,1.0,0.0,410.7981567382813,410.0,58740.38671875,0.0,9729.73046875,1.0,283.1499938964844,286.663330078125,296.6947937011719,300.4648742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973113894462585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931180,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.934110701084137,0.8361948728561401,0.755944013595581,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.9436869621276855,0.8608879446983337,0.8175065517425537,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.8295713067054749,0.587654709815979,0.4158272743225097,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.8225934505462646,0.571311891078949,0.5479048490524292,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.6786815524101257,0.3146669566631317,1.458055853843689,288.4964599609375,284.95001220703125,303.697509765625,293.68536376953125,298.8223876953125,297.22039794921875,288.49627685546875,1.0,0.9195861220359802,0.322536826133728,0.322536826133728,1.0,1.0,-4.801416397094727,1.1869615316390991,3.614454984664917,0.1074284836649894,1.0,1.0,0.0,410.7688903808594,410.0,58650.4609375,0.0,9716.2099609375,1.0,283.1499938964844,286.6579284667969,296.6839904785156,300.44757080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896990954875946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.51953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931240,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.934110701084137,0.8361948728561401,0.755944013595581,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.9436869621276855,0.8608879446983337,0.8175065517425537,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.8295713067054749,0.587654709815979,0.4158272743225097,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.8225934505462646,0.571311891078949,0.5479048490524292,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.6786815524101257,0.3146669566631317,1.458055853843689,288.4964599609375,284.95001220703125,303.697509765625,293.68536376953125,298.8223876953125,297.22039794921875,288.49627685546875,1.0,0.9195861220359802,0.322536826133728,0.322536826133728,1.0,1.0,-4.801416397094727,1.1869615316390991,3.614454984664917,0.1074284836649894,1.0,1.0,0.0,410.7688903808594,410.0,58650.4609375,0.0,9716.2099609375,1.0,283.1499938964844,286.6579284667969,296.6839904785156,300.44757080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896990954875946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.51953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931300,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49298095703125,0.9332742094993592,0.8343432545661926,0.754305899143219,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49298095703125,0.9441619515419006,0.8621758818626404,0.8187113404273987,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930114746094,0.8297871947288513,0.5882479548454285,0.4162342250347137,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930114746094,0.8226305246353149,0.5714757442474365,0.5480611324310303,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930725097656,0.6784374117851257,0.3143800497055053,1.456782579421997,288.49298095703125,284.95001220703125,303.70635986328125,293.6813049316406,298.8202819824219,297.22052001953125,288.4927978515625,1.0,0.9194064140319824,0.3217436373233795,0.3217436373233795,1.0,1.0,-4.80003833770752,1.1833888292312622,3.616649389266968,0.1041440740227699,1.0,1.0,0.0,410.7528381347656,410.0,58607.92578125,0.0,9709.6591796875,1.0,283.1499938964844,286.6553649902344,296.6796569824219,300.4400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967946767807007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.68798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931360,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4897766113281,0.9324456453323364,0.8325082063674927,0.7526816725730896,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4897766113281,0.9446352124214172,0.8634552955627441,0.8199079036712646,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48980712890625,0.8300136923789978,0.5888614654541016,0.416654884815216,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48980712890625,0.8226705193519592,0.5716416835784912,0.5482189059257507,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4898681640625,0.6781988739967346,0.3140983283519745,1.455530881881714,288.4897766113281,284.95001220703125,303.7151794433594,293.6780090332031,298.8184814453125,297.2206420898437,288.4895935058594,1.0,0.9192326664924622,0.3210144340991974,0.3210144340991974,1.0,1.0,-4.798710823059082,1.180073380470276,3.618637561798096,0.1011040806770324,1.0,1.0,0.0,410.7354431152344,410.0,58568.6953125,0.0,9703.3359375,1.0,283.1499938964844,286.6529846191406,296.67633056640625,300.4337463378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965973854064941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.846435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931420,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837646484375,0.9308052659034728,0.8288735747337341,0.7494638562202454,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837646484375,0.9455773830413818,0.8659965395927429,0.8222838640213013,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837951660156,0.8304901123046875,0.5901333093643188,0.4175266623497009,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837951660156,0.8227575421333313,0.5719789266586304,0.5485386252403259,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838562011719,0.6777345538139343,0.3135464489459991,1.4530761241912842,288.4837646484375,284.95001220703125,303.7326965332031,293.673828125,298.81500244140625,297.22100830078125,288.4836120605469,1.0,0.9188989996910096,0.3195560574531555,0.3195560574531555,1.0,1.0,-4.796173095703125,1.1735074520111084,3.6226654052734375,0.0950604081153869,1.0,1.0,0.0,410.6974792480469,410.0,58495.14453125,0.0,9691.21875,1.0,283.1499938964844,286.6485595703125,296.67169189453125,300.4236145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961209058761597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.3994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931480,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837646484375,0.9308052659034728,0.8288735747337341,0.7494638562202454,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837646484375,0.9455773830413818,0.8659965395927429,0.8222838640213013,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837951660156,0.8304901123046875,0.5901333093643188,0.4175266623497009,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837951660156,0.8227575421333313,0.5719789266586304,0.5485386252403259,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4838562011719,0.6777345538139343,0.3135464489459991,1.4530761241912842,288.4837646484375,284.95001220703125,303.7326965332031,293.673828125,298.81500244140625,297.22100830078125,288.4836120605469,1.0,0.9188989996910096,0.3195560574531555,0.3195560574531555,1.0,1.0,-4.796173095703125,1.1735074520111084,3.6226654052734375,0.0950604081153869,1.0,1.0,0.0,410.6974792480469,410.0,58495.14453125,0.0,9691.21875,1.0,283.1499938964844,286.6485595703125,296.67169189453125,300.4236145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961209058761597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.3994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931540,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784240722656,0.9291942119598388,0.8252972960472107,0.7462962865829468,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784240722656,0.9465132355690002,0.8685094118118286,0.8246325850486755,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784545898437,0.8310040831565857,0.5914774537086487,0.4184475839138031,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784545898437,0.8228561878204346,0.5723261833190918,0.5488665699958801,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.478515625,0.6772907972335815,0.3130136430263519,1.4507025480270386,288.4784240722656,284.95001220703125,303.75,293.67303466796875,298.8114929199219,297.221435546875,288.4783020019531,1.0,0.9185889959335328,0.3180976808071136,0.3180976808071136,1.0,1.0,-4.793829917907715,1.1669992208480835,3.626830577850342,0.089025393128395,1.0,1.0,0.0,410.6556091308594,410.0,58430.1171875,0.0,9679.9912109375,1.0,283.1499938964844,286.6446533203125,296.6706848144531,300.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955750465393066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.30322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931600,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784240722656,0.9291942119598388,0.8252972960472107,0.7462962865829468,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784240722656,0.9465132355690002,0.8685094118118286,0.8246325850486755,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784545898437,0.8310040831565857,0.5914774537086487,0.4184475839138031,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4784545898437,0.8228561878204346,0.5723261833190918,0.5488665699958801,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.478515625,0.6772907972335815,0.3130136430263519,1.4507025480270386,288.4784240722656,284.95001220703125,303.75,293.67303466796875,298.8114929199219,297.221435546875,288.4783020019531,1.0,0.9185889959335328,0.3180976808071136,0.3180976808071136,1.0,1.0,-4.793829917907715,1.1669992208480835,3.626830577850342,0.089025393128395,1.0,1.0,0.0,410.6556091308594,410.0,58430.1171875,0.0,9679.9912109375,1.0,283.1499938964844,286.6446533203125,296.6706848144531,300.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955750465393066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.30322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931660,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4983825683594,0.9331258535385132,0.8256348371505737,0.7455887794494629,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984130859375,0.9527851939201356,0.8751173615455627,0.8296718597412109,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.498291015625,0.8359222412109375,0.5970316529273987,0.4214405119419098,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.498291015625,0.8273608684539795,0.5769481658935547,0.5520338416099548,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979858398437,0.6821582913398743,0.3170720338821411,1.4628868103027344,288.49835205078125,284.95001220703125,303.7671813964844,293.6742248535156,298.8399353027344,297.2619934082031,288.4991149902344,1.0,0.9206439256668092,0.3167315721511841,0.3167315721511841,1.0,1.0,-4.821103572845459,1.1688642501831057,3.6522395610809326,0.0840136259794235,1.0,1.0,0.0,406.2366943359375,410.0,58692.55859375,0.0,9771.9677734375,1.0,283.1499938964844,286.65899658203125,296.6739501953125,300.42877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954694271087646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.317138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931720,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4983825683594,0.9331258535385132,0.8256348371505737,0.7455887794494629,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984130859375,0.9527851939201356,0.8751173615455627,0.8296718597412109,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.498291015625,0.8359222412109375,0.5970316529273987,0.4214405119419098,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.498291015625,0.8273608684539795,0.5769481658935547,0.5520338416099548,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979858398437,0.6821582913398743,0.3170720338821411,1.4628868103027344,288.49835205078125,284.95001220703125,303.7671813964844,293.6742248535156,298.8399353027344,297.2619934082031,288.4991149902344,1.0,0.9206439256668092,0.3167315721511841,0.3167315721511841,1.0,1.0,-4.821103572845459,1.1688642501831057,3.6522395610809326,0.0840136259794235,1.0,1.0,0.0,406.2366943359375,410.0,58692.55859375,0.0,9771.9677734375,1.0,283.1499938964844,286.65899658203125,296.6739501953125,300.42877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954694271087646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.317138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931780,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187683105469,0.9351155757904052,0.8244616985321045,0.7446607351303101,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.518798828125,0.9571048617362976,0.8802079558372498,0.8345319032669067,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.8395096063613892,0.6011357307434082,0.4243627786636352,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.8305225372314453,0.5800825357437134,0.5550990104675293,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185241699219,0.6858808398246765,0.3197489380836487,1.4754382371902466,288.5187683105469,284.95001220703125,303.78424072265625,293.6757202148437,298.85418701171875,297.283935546875,288.519287109375,1.0,0.9235186576843262,0.3153654634952545,0.3153654634952545,1.0,1.0,-4.848206520080566,1.1706141233444214,3.6775927543640137,0.0797974169254303,1.0,1.0,0.0,404.5581359863281,410.0,58928.8046875,0.0,9886.6015625,1.0,283.1499938964844,286.6734313964844,296.6790771484375,300.4490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962751626968384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931840,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187683105469,0.9351155757904052,0.8244616985321045,0.7446607351303101,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.518798828125,0.9571048617362976,0.8802079558372498,0.8345319032669067,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.8395096063613892,0.6011357307434082,0.4243627786636352,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.8305225372314453,0.5800825357437134,0.5550990104675293,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185241699219,0.6858808398246765,0.3197489380836487,1.4754382371902466,288.5187683105469,284.95001220703125,303.78424072265625,293.6757202148437,298.85418701171875,297.283935546875,288.519287109375,1.0,0.9235186576843262,0.3153654634952545,0.3153654634952545,1.0,1.0,-4.848206520080566,1.1706141233444214,3.6775927543640137,0.0797974169254303,1.0,1.0,0.0,404.5581359863281,410.0,58928.8046875,0.0,9886.6015625,1.0,283.1499938964844,286.6734313964844,296.6790771484375,300.4490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962751626968384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931900,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.9352383613586426,0.8236082196235657,0.7439442873001099,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.9584071040153505,0.8824312686920166,0.8366543650627136,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.840631902217865,0.602889895439148,0.4256114959716797,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.8314235806465149,0.5813156366348267,0.5563134551048279,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52593994140625,0.68697589635849,0.3207245469093323,1.480130314826965,288.526123046875,284.95001220703125,303.7927551269531,293.6766052246094,298.8579406738281,297.29058837890625,288.5265808105469,1.0,0.9248430728912354,0.3146824240684509,0.3146824240684509,1.0,1.0,-4.858531475067139,1.1706044673919678,3.687927007675171,0.0774999186396598,1.0,1.0,0.0,404.5652160644531,410.0,59014.67578125,0.0,9935.9560546875,1.0,283.1499938964844,286.6786804199219,296.6806945800781,300.4569702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967556953430176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.323974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931960,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.9351406693458556,0.8226807713508606,0.7431536912918091,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.959486484527588,0.8845523595809937,0.838672935962677,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321350097656,0.8415780663490295,0.6045556664466858,0.4267919361591339,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321044921875,0.8321427702903748,0.5824432969093323,0.5574191808700562,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.531982421875,0.6878475546836853,0.3215762972831726,1.4842281341552734,288.5321350097656,284.95001220703125,303.8012084960937,293.67755126953125,298.8592529296875,297.2958984375,288.5325012207031,1.0,0.926087200641632,0.3137284219264984,0.3137284219264984,1.0,1.0,-4.867711067199707,1.1692454814910889,3.698465824127197,0.0740893706679344,1.0,1.0,0.0,404.7545471191406,410.0,59084.984375,0.0,9981.5400390625,1.0,283.1499938964844,286.6830444335937,296.681884765625,300.4634704589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972093462944031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.5576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932020,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.934506058692932,0.8206478357315063,0.7413874864578247,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.9611837267875672,0.8885068297386169,0.8424111008644104,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409851074219,0.8431044816970825,0.6076646447181702,0.4289735853672027,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409545898437,0.8331902027130127,0.5844115614891052,0.5593253374099731,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5408630371094,0.6890588402748108,0.3229206800460815,1.49064040184021,288.5409851074219,284.95001220703125,303.818115234375,293.6797180175781,298.8585205078125,297.3025817871094,288.541259765625,1.0,0.9282476902008056,0.3118204772472381,0.3118204772472381,1.0,1.0,-4.88275146484375,1.165471076965332,3.717280149459839,0.0668888166546821,1.0,1.0,0.0,405.3992004394531,410.0,59191.1484375,0.0,10059.3740234375,1.0,283.1499938964844,286.68951416015625,296.6834411621094,300.47271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979337811470032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932080,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.934506058692932,0.8206478357315063,0.7413874864578247,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.9611837267875672,0.8885068297386169,0.8424111008644104,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409851074219,0.8431044816970825,0.6076646447181702,0.4289735853672027,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409545898437,0.8331902027130127,0.5844115614891052,0.5593253374099731,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5408630371094,0.6890588402748108,0.3229206800460815,1.49064040184021,288.5409851074219,284.95001220703125,303.818115234375,293.6797180175781,298.8585205078125,297.3025817871094,288.541259765625,1.0,0.9282476902008056,0.3118204772472381,0.3118204772472381,1.0,1.0,-4.88275146484375,1.165471076965332,3.717280149459839,0.0668888166546821,1.0,1.0,0.0,405.3992004394531,410.0,59191.1484375,0.0,10059.3740234375,1.0,283.1499938964844,286.68951416015625,296.6834411621094,300.47271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979337811470032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932140,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.9337282180786132,0.8185204863548279,0.7395139336585999,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.962689220905304,0.8922466039657593,0.8459204435348511,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.8444971442222595,0.61064612865448,0.4310442507266998,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.8340727686882019,0.5861830711364746,0.5610138177871704,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.6899817585945129,0.3239980936050415,1.4956780672073364,288.547607421875,284.95001220703125,303.8349304199219,293.68218994140625,298.8555603027344,297.3065490722656,288.5478210449219,1.0,0.9300832748413086,0.3099125027656555,0.3099125027656555,1.0,1.0,-4.895333766937256,1.1610097885131836,3.734323978424072,0.0594865567982196,1.0,1.0,0.0,406.0054016113281,410.0,59272.66015625,0.0,10125.39453125,1.0,283.1499938964844,286.6944580078125,296.6850891113281,300.4798583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984445333480835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932200,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.9337282180786132,0.8185204863548279,0.7395139336585999,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.962689220905304,0.8922466039657593,0.8459204435348511,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.8444971442222595,0.61064612865448,0.4310442507266998,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.8340727686882019,0.5861830711364746,0.5610138177871704,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.6899817585945129,0.3239980936050415,1.4956780672073364,288.547607421875,284.95001220703125,303.8349304199219,293.68218994140625,298.8555603027344,297.3065490722656,288.5478210449219,1.0,0.9300832748413086,0.3099125027656555,0.3099125027656555,1.0,1.0,-4.895333766937256,1.1610097885131836,3.734323978424072,0.0594865567982196,1.0,1.0,0.0,406.0054016113281,410.0,59272.66015625,0.0,10125.39453125,1.0,283.1499938964844,286.6944580078125,296.6850891113281,300.4798583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984445333480835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932260,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55377197265625,0.9329739809036256,0.8163781762123108,0.7376108765602112,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55377197265625,0.9641633629798888,0.8958687782287598,0.8493006229400635,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.55377197265625,0.8458974361419678,0.6135957837104797,0.4330777823925018,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.55377197265625,0.834934651851654,0.5878634452819824,0.5625952482223511,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.6908090710639954,0.3249368369579315,1.4999747276306152,288.55377197265625,284.95001220703125,303.8516845703125,293.6849975585937,298.8538513183594,297.30908203125,288.553955078125,1.0,0.9317092895507812,0.3084629774093628,0.3084629774093628,1.0,1.0,-4.906654357910156,1.1580052375793457,3.748648881912232,0.0537724271416664,1.0,1.0,0.0,406.4723205566406,410.0,59349.14453125,0.0,10184.37890625,1.0,283.1499938964844,286.6990661621094,296.6872253417969,300.4867553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988292813301086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932320,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55377197265625,0.9329739809036256,0.8163781762123108,0.7376108765602112,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55377197265625,0.9641633629798888,0.8958687782287598,0.8493006229400635,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.55377197265625,0.8458974361419678,0.6135957837104797,0.4330777823925018,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.55377197265625,0.834934651851654,0.5878634452819824,0.5625952482223511,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.6908090710639954,0.3249368369579315,1.4999747276306152,288.55377197265625,284.95001220703125,303.8516845703125,293.6849975585937,298.8538513183594,297.30908203125,288.553955078125,1.0,0.9317092895507812,0.3084629774093628,0.3084629774093628,1.0,1.0,-4.906654357910156,1.1580052375793457,3.748648881912232,0.0537724271416664,1.0,1.0,0.0,406.4723205566406,410.0,59349.14453125,0.0,10184.37890625,1.0,283.1499938964844,286.6990661621094,296.6872253417969,300.4867553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988292813301086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932380,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.559326171875,0.93228679895401,0.8142502307891846,0.7357101440429688,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.559326171875,0.9656446576118468,0.8994025588035583,0.85258549451828,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592956542969,0.847346842288971,0.6165533065795898,0.4351065754890442,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592956542969,0.835815966129303,0.5894906520843506,0.5641123652458191,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592346191406,0.6916024088859558,0.3257864415645599,1.5037870407104492,288.559326171875,284.95001220703125,303.86834716796875,293.6881408691406,298.8515319824219,297.3107604980469,288.5594787597656,1.0,0.9331861138343812,0.3070134818553924,0.3070134818553924,1.0,1.0,-4.917194366455078,1.15483558177948,3.7623586654663086,0.0480262227356433,1.0,1.0,0.0,406.7931518554688,410.0,59418.203125,0.0,10238.5615234375,1.0,283.1499938964844,286.7032165527344,296.6899108886719,300.49371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991285562515259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932440,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.559326171875,0.93228679895401,0.8142502307891846,0.7357101440429688,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.559326171875,0.9656446576118468,0.8994025588035583,0.85258549451828,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592956542969,0.847346842288971,0.6165533065795898,0.4351065754890442,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592956542969,0.835815966129303,0.5894906520843506,0.5641123652458191,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5592346191406,0.6916024088859558,0.3257864415645599,1.5037870407104492,288.559326171875,284.95001220703125,303.86834716796875,293.6881408691406,298.8515319824219,297.3107604980469,288.5594787597656,1.0,0.9331861138343812,0.3070134818553924,0.3070134818553924,1.0,1.0,-4.917194366455078,1.15483558177948,3.7623586654663086,0.0480262227356433,1.0,1.0,0.0,406.7931518554688,410.0,59418.203125,0.0,10238.5615234375,1.0,283.1499938964844,286.7032165527344,296.6899108886719,300.49371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991285562515259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932500,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5619506835937,0.9319649934768676,0.8131956458091736,0.7347660064697266,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5619506835937,0.9663870334625244,0.9011468291282654,0.8542041778564453,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5619201660156,0.8480897545814514,0.6180419921875,0.4361256957054138,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5619201660156,0.8362652063369751,0.5902944207191467,0.5648587942123413,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5618591308594,0.6919959187507629,0.3261930346488952,1.5055941343307495,288.5619506835937,284.95001220703125,303.8766784667969,293.6898193359375,298.8502197265625,297.3114318847656,288.5621032714844,1.0,0.9338927268981934,0.3062887191772461,0.3062887191772461,1.0,1.0,-4.922313690185547,1.1532044410705566,3.769109487533569,0.0451279208064079,1.0,1.0,0.0,406.91650390625,410.0,59451.16015625,0.0,10264.68359375,1.0,283.1499938964844,286.7052001953125,296.6914367675781,300.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992575407028198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.662841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932560,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56451416015625,0.9316563606262208,0.8121481537818909,0.7338270545005798,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.56451416015625,0.967129647731781,0.9028778672218324,0.8558091521263123,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5644836425781,0.8488442301750183,0.6195383071899414,0.4371490180492401,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5644836425781,0.8367199301719666,0.5910932421684265,0.5655990839004517,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5644226074219,0.6923885345458984,0.3265902698040008,1.5073500871658323,288.56451416015625,284.95001220703125,303.8849792480469,293.69158935546875,298.8487854003906,297.31201171875,288.5646667480469,1.0,0.9345831274986268,0.305561363697052,0.305561363697052,1.0,1.0,-4.927359580993652,1.151539325714111,3.775820255279541,0.0422033108770847,1.0,1.0,0.0,407.0193786621094,410.0,59483.296875,0.0,10290.31640625,1.0,283.1499938964844,286.7071228027344,296.69305419921875,300.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993751406669617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.75927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
