time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932620,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694274902344,0.9310835599899292,0.8100818991661072,0.7319715023040771,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694274902344,0.9686148166656494,0.9062950611114502,0.8589732646942139,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56939697265625,0.8503939509391785,0.6225648522377014,0.4392159581184387,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56939697265625,0.8376476764678955,0.592677891254425,0.5670632719993591,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693664550781,0.6931731700897217,0.3273576200008392,1.5107148885726929,288.5694274902344,284.95001220703125,303.90155029296875,293.6954040527344,298.845703125,297.3128967285156,288.569580078125,1.0,0.9359179735183716,0.3041066229343414,0.3041066229343414,1.0,1.0,-4.937252998352051,1.1481431722640991,3.789109945297241,0.0363059751689434,1.0,1.0,0.0,407.1633605957031,410.0,59545.3984375,0.0,10340.21875,1.0,283.1499938964844,286.7108459472656,296.6966552734375,300.5082702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995814323425293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932680,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694274902344,0.9310835599899292,0.8100818991661072,0.7319715023040771,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694274902344,0.9686148166656494,0.9062950611114502,0.8589732646942139,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56939697265625,0.8503939509391785,0.6225648522377014,0.4392159581184387,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56939697265625,0.8376476764678955,0.592677891254425,0.5670632719993591,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693664550781,0.6931731700897217,0.3273576200008392,1.5107148885726929,288.5694274902344,284.95001220703125,303.90155029296875,293.6954040527344,298.845703125,297.3128967285156,288.569580078125,1.0,0.9359179735183716,0.3041066229343414,0.3041066229343414,1.0,1.0,-4.937252998352051,1.1481431722640991,3.789109945297241,0.0363059751689434,1.0,1.0,0.0,407.1633605957031,410.0,59545.3984375,0.0,10340.21875,1.0,283.1499938964844,286.7108459472656,296.6966552734375,300.5082702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995814323425293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932740,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.57421875,0.9305478930473328,0.808047890663147,0.7301424145698547,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57421875,0.9700886011123656,0.9096700549125672,0.8620954155921936,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741882324219,0.8519817590713501,0.6256310343742371,0.4413080215454101,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741882324219,0.8385900855064392,0.594253659248352,0.5685162544250488,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741271972656,0.6939575672149658,0.3281047940254211,1.5139720439910889,288.5741882324219,284.95001220703125,303.9180908203125,293.69952392578125,298.8424377441406,297.3135681152344,288.5743408203125,1.0,0.9372209906578064,0.3026518821716308,0.3026518821716308,1.0,1.0,-4.947011470794678,1.1446945667266846,3.802316665649414,0.0303666945546865,1.0,1.0,0.0,407.2630920410156,410.0,59605.99609375,0.0,10389.2607421875,1.0,283.1499938964844,286.7144775390625,296.7005920410156,300.51593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997573852539062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932800,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.57421875,0.9305478930473328,0.808047890663147,0.7301424145698547,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57421875,0.9700886011123656,0.9096700549125672,0.8620954155921936,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741882324219,0.8519817590713501,0.6256310343742371,0.4413080215454101,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741882324219,0.8385900855064392,0.594253659248352,0.5685162544250488,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741271972656,0.6939575672149658,0.3281047940254211,1.5139720439910889,288.5741882324219,284.95001220703125,303.9180908203125,293.69952392578125,298.8424377441406,297.3135681152344,288.5743408203125,1.0,0.9372209906578064,0.3026518821716308,0.3026518821716308,1.0,1.0,-4.947011470794678,1.1446945667266846,3.802316665649414,0.0303666945546865,1.0,1.0,0.0,407.2630920410156,410.0,59605.99609375,0.0,10389.2607421875,1.0,283.1499938964844,286.7144775390625,296.7005920410156,300.51593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997573852539062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932860,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.9300470352172852,0.8060513138771057,0.7283449172973633,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.9715460538864136,0.913000464439392,0.8651740550994873,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.8536080718040466,0.6287448406219482,0.443431407213211,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.8395450711250305,0.595822274684906,0.5699606537818909,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.57879638671875,0.6947416663169861,0.3288350999355316,1.5171411037445068,288.578857421875,284.95001220703125,303.9345703125,293.7039794921875,298.83892822265625,297.3141174316406,288.5790100097656,1.0,0.938501477241516,0.3011789321899414,0.3011789321899414,1.0,1.0,-4.956677913665772,1.1411325931549072,3.8155455589294434,0.0243169758468866,1.0,1.0,0.0,407.3284301757813,410.0,59665.21875,0.0,10437.7255859375,1.0,283.1499938964844,286.718017578125,296.70489501953125,300.5238647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999099731445312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.745361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932920,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.9300470352172852,0.8060513138771057,0.7283449172973633,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.9715460538864136,0.913000464439392,0.8651740550994873,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.8536080718040466,0.6287448406219482,0.443431407213211,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.578857421875,0.8395450711250305,0.595822274684906,0.5699606537818909,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.57879638671875,0.6947416663169861,0.3288350999355316,1.5171411037445068,288.578857421875,284.95001220703125,303.9345703125,293.7039794921875,298.83892822265625,297.3141174316406,288.5790100097656,1.0,0.938501477241516,0.3011789321899414,0.3011789321899414,1.0,1.0,-4.956677913665772,1.1411325931549072,3.8155455589294434,0.0243169758468866,1.0,1.0,0.0,407.3284301757813,410.0,59665.21875,0.0,10437.7255859375,1.0,283.1499938964844,286.718017578125,296.70489501953125,300.5238647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999099731445312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.745361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932980,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.9295735359191896,0.8040902018547058,0.7265779972076416,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834655761719,0.97298264503479,0.9162904024124146,0.8682136535644531,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.8552675843238831,0.631905198097229,0.4455858170986175,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.840508759021759,0.597385585308075,0.5713988542556763,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5833740234375,0.6955243945121765,0.3295527100563049,1.520245909690857,288.5834350585937,284.95001220703125,303.9510192871094,293.708740234375,298.8352966308594,297.3145751953125,288.5835876464844,1.0,0.9397678971290588,0.2997059822082519,0.2997059822082519,1.0,1.0,-4.9662861824035645,1.1375362873077393,3.828749895095825,0.01823933981359,1.0,1.0,0.0,407.3723449707031,410.0,59723.7421875,0.0,10485.884765625,1.0,283.1499938964844,286.7215270996094,296.7095642089844,300.5321350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000425338745117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933040,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.9295735359191896,0.8040902018547058,0.7265779972076416,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834655761719,0.97298264503479,0.9162904024124146,0.8682136535644531,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.8552675843238831,0.631905198097229,0.4455858170986175,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.840508759021759,0.597385585308075,0.5713988542556763,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5833740234375,0.6955243945121765,0.3295527100563049,1.520245909690857,288.5834350585937,284.95001220703125,303.9510192871094,293.708740234375,298.8352966308594,297.3145751953125,288.5835876464844,1.0,0.9397678971290588,0.2997059822082519,0.2997059822082519,1.0,1.0,-4.9662861824035645,1.1375362873077393,3.828749895095825,0.01823933981359,1.0,1.0,0.0,407.3723449707031,410.0,59723.7421875,0.0,10485.884765625,1.0,283.1499938964844,286.7215270996094,296.7095642089844,300.5321350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000425338745117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933100,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5857238769531,0.9293448328971864,0.8031219244003296,0.7257052659988403,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5857238769531,0.9736920595169068,0.9179213643074036,0.8697201013565063,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5857238769531,0.8561081290245056,0.6335020065307617,0.4466742873191833,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5857238769531,0.8409927487373352,0.5981655120849609,0.5721160769462585,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5856628417969,0.6959148645401001,0.3299076855182647,1.5217792987823486,288.5857238769531,284.95001220703125,303.9592590332031,293.7112731933594,298.8334350585937,297.31475830078125,288.5858764648437,1.0,0.9403976798057556,0.2989695072174072,0.2989695072174072,1.0,1.0,-4.97107458114624,1.1357277631759644,3.8353466987609854,0.0151940071955323,1.0,1.0,0.0,407.3894653320313,410.0,59752.81640625,0.0,10509.908203125,1.0,283.1499938964844,286.7232666015625,296.7120056152344,300.5363464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001016616821289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933160,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5881042480469,0.9291203022003174,0.8021593689918518,0.7248371243476868,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5881042480469,0.9743971824645996,0.9195479154586792,0.8712220191955566,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.58807373046875,0.8569540977478027,0.6351057291030884,0.4477671980857849,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.58807373046875,0.841478705406189,0.5989454388618469,0.5728330016136169,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5880432128906,0.6963058114051819,0.3302615582942962,1.523306369781494,288.5881042480469,284.95001220703125,303.96746826171875,293.7138671875,298.8319396972656,297.31494140625,288.5882568359375,1.0,0.9410262703895568,0.2983058393001556,0.2983058393001556,1.0,1.0,-4.975860118865967,1.134197473526001,3.841662645339966,0.0124274715781211,1.0,1.0,0.0,407.40380859375,410.0,59783.05859375,0.0,10533.9306640625,1.0,283.1499938964844,286.7250671386719,296.71453857421875,300.5406799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001573920249939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.05126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933220,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.9286969304084778,0.8002728819847107,0.7231346964836121,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.975788712501526,0.9227615594863892,0.8741883039474487,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.8586781620979309,0.6383647918701172,0.4499880373477936,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.8424572944641113,0.6005017161369324,0.5742627382278442,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928039550781,0.6970872282981873,0.3309606611728668,1.5263170003890991,288.5928649902344,284.95001220703125,303.98388671875,293.71929931640625,298.8289489746094,297.31524658203125,288.593017578125,1.0,0.9422784447669984,0.2969785630702972,0.2969785630702972,1.0,1.0,-4.98541784286499,1.1311566829681396,3.8542611598968506,0.0069300336763262,1.0,1.0,0.0,407.4206237792969,410.0,59843.67578125,0.0,10581.916015625,1.0,283.1499938964844,286.7286682128906,296.7199401855469,300.5497741699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002683162689209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.085205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933280,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.9286969304084778,0.8002728819847107,0.7231346964836121,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.975788712501526,0.9227615594863892,0.8741883039474487,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.8586781620979309,0.6383647918701172,0.4499880373477936,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.8424572944641113,0.6005017161369324,0.5742627382278442,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928039550781,0.6970872282981873,0.3309606611728668,1.5263170003890991,288.5928649902344,284.95001220703125,303.98388671875,293.71929931640625,298.8289489746094,297.31524658203125,288.593017578125,1.0,0.9422784447669984,0.2969785630702972,0.2969785630702972,1.0,1.0,-4.98541784286499,1.1311566829681396,3.8542611598968506,0.0069300336763262,1.0,1.0,0.0,407.4206237792969,410.0,59843.67578125,0.0,10581.916015625,1.0,283.1499938964844,286.7286682128906,296.7199401855469,300.5497741699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002683162689209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.085205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933340,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979919433594,0.9282974600791932,0.7984259724617004,0.7214663624763489,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979919433594,0.977157711982727,0.9259417057037354,0.8771223425865173,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979919433594,0.86043381690979,0.6416753530502319,0.4522435367107391,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979919433594,0.8434430956840515,0.6020569801330566,0.575690746307373,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979309082031,0.6978693008422852,0.3316542506217956,1.5292984247207642,288.5979919433594,284.95001220703125,304.00030517578125,293.7250671386719,298.8270874023437,297.3155517578125,288.59814453125,1.0,0.9435290694236756,0.2956512868404388,0.2956512868404388,1.0,1.0,-4.994978427886963,1.128102421760559,3.866876125335693,0.0014325082302093,1.0,1.0,0.0,407.4295654296875,410.0,59908.1875,0.0,10630.0185546875,1.0,283.1499938964844,286.7325439453125,296.7256774902344,300.5594177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003773331642151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933400,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979919433594,0.9282974600791932,0.7984259724617004,0.7214663624763489,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979919433594,0.977157711982727,0.9259417057037354,0.8771223425865173,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979919433594,0.86043381690979,0.6416753530502319,0.4522435367107391,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979919433594,0.8434430956840515,0.6020569801330566,0.575690746307373,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979309082031,0.6978693008422852,0.3316542506217956,1.5292984247207642,288.5979919433594,284.95001220703125,304.00030517578125,293.7250671386719,298.8270874023437,297.3155517578125,288.59814453125,1.0,0.9435290694236756,0.2956512868404388,0.2956512868404388,1.0,1.0,-4.994978427886963,1.128102421760559,3.866876125335693,0.0014325082302093,1.0,1.0,0.0,407.4295654296875,410.0,59908.1875,0.0,10630.0185546875,1.0,283.1499938964844,286.7325439453125,296.7256774902344,300.5594177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003773331642151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933460,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039428710937,0.9279173612594604,0.7966076135635376,0.7198211550712585,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039428710937,0.978510558605194,0.9291074872016908,0.8800405859947205,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039428710937,0.8622139692306519,0.6450204849243164,0.4545214176177978,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039123535156,0.8444380760192871,0.6036153435707092,0.5771199464797974,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6038513183594,0.6986558437347412,0.3323472738265991,1.5322707891464231,288.6039428710937,284.95001220703125,304.0166931152344,293.73114013671875,298.8282470703125,297.3158874511719,288.6041259765625,1.0,0.9447816014289856,0.2942438423633575,0.2942438423633575,1.0,1.0,-5.004563808441162,1.1247177124023438,3.8798460960388175,-0.0043847011402249,1.0,1.0,0.0,407.4311218261719,410.0,59982.62890625,0.0,10678.353515625,1.0,283.1499938964844,286.7369384765625,296.73175048828125,300.5697631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004875421524048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.12841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933520,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039428710937,0.9279173612594604,0.7966076135635376,0.7198211550712585,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039428710937,0.978510558605194,0.9291074872016908,0.8800405859947205,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039428710937,0.8622139692306519,0.6450204849243164,0.4545214176177978,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039123535156,0.8444380760192871,0.6036153435707092,0.5771199464797974,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6038513183594,0.6986558437347412,0.3323472738265991,1.5322707891464231,288.6039428710937,284.95001220703125,304.0166931152344,293.73114013671875,298.8282470703125,297.3158874511719,288.6041259765625,1.0,0.9447816014289856,0.2942438423633575,0.2942438423633575,1.0,1.0,-5.004563808441162,1.1247177124023438,3.8798460960388175,-0.0043847011402249,1.0,1.0,0.0,407.4311218261719,410.0,59982.62890625,0.0,10678.353515625,1.0,283.1499938964844,286.7369384765625,296.73175048828125,300.5697631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004875421524048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.12841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933580,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6111145019531,0.9275858402252196,0.7948585152626038,0.718234658241272,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61114501953125,0.9798517227172852,0.9322445392608644,0.8829293251037598,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6111145019531,0.8640477061271667,0.6484471559524536,0.4568535983562469,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6111145019531,0.8454536199569702,0.6051836609840393,0.57855623960495,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.6994568109512329,0.3330438137054443,1.5352476835250854,288.6111145019531,284.95001220703125,304.0331115722656,293.7375793457031,298.83258056640625,297.3162841796875,288.611328125,1.0,0.9460456371307372,0.2928364276885986,0.2928364276885986,1.0,1.0,-5.01426887512207,1.121336579322815,3.892932176589966,-0.0102013861760497,1.0,1.0,0.0,407.4171142578125,410.0,60069.45703125,0.0,10727.3134765625,1.0,283.1499938964844,286.7420959472656,296.73834228515625,300.5815124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006527662277222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933640,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6111145019531,0.9275858402252196,0.7948585152626038,0.718234658241272,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61114501953125,0.9798517227172852,0.9322445392608644,0.8829293251037598,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6111145019531,0.8640477061271667,0.6484471559524536,0.4568535983562469,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6111145019531,0.8454536199569702,0.6051836609840393,0.57855623960495,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61102294921875,0.6994568109512329,0.3330438137054443,1.5352476835250854,288.6111145019531,284.95001220703125,304.0331115722656,293.7375793457031,298.83258056640625,297.3162841796875,288.611328125,1.0,0.9460456371307372,0.2928364276885986,0.2928364276885986,1.0,1.0,-5.01426887512207,1.121336579322815,3.892932176589966,-0.0102013861760497,1.0,1.0,0.0,407.4171142578125,410.0,60069.45703125,0.0,10727.3134765625,1.0,283.1499938964844,286.7420959472656,296.73834228515625,300.5815124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006527662277222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933700,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.61474609375,0.9274307489395142,0.7940019965171814,0.7174578309059143,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6147766113281,0.9805141687393188,0.9338011145591736,0.8843628168106079,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61474609375,0.8649783730506897,0.6501842737197876,0.4580361545085907,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.61474609375,0.8459649085998535,0.6059688925743103,0.5792754888534546,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6146545410156,0.6998592615127563,0.3333923518657684,1.536737084388733,288.61474609375,284.95001220703125,304.04132080078125,293.74090576171875,298.83477783203125,297.3164978027344,288.6149597167969,1.0,0.9466812014579772,0.292132705450058,0.292132705450058,1.0,1.0,-5.019148349761963,1.1196470260620115,3.899501323699951,-0.0131101217120885,1.0,1.0,0.0,407.4093322753906,410.0,60113.28515625,0.0,10751.990234375,1.0,283.1499938964844,286.7447204589844,296.74176025390625,300.58758544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007419347763062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.49951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933760,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.618408203125,0.927278220653534,0.7931491732597351,0.7166844010353088,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.618408203125,0.9811723828315736,0.9353560209274292,0.8857947587966919,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6183776855469,0.8659127950668335,0.6519260406494141,0.4592219293117523,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6183776855469,0.8464778661727905,0.6067546606063843,0.5799952745437622,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6182861328125,0.7002626061439514,0.3337410688400268,1.5382273197174072,288.618408203125,284.95001220703125,304.0495300292969,293.74432373046875,298.8369445800781,297.3167419433594,288.6186218261719,1.0,0.9473174214363098,0.2915377914905548,0.2915377914905548,1.0,1.0,-5.0240349769592285,1.1183801889419556,3.905654668807984,-0.0155948614701628,1.0,1.0,0.0,407.4012756347656,410.0,60157.2578125,0.0,10776.7373046875,1.0,283.1499938964844,286.7473449707031,296.74517822265625,300.5936889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008285403251648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933820,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257629394531,0.9269975423812866,0.7914873361587524,0.7151771187782288,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.982468605041504,0.9384294152259828,0.8886252641677856,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257629394531,0.8678149580955505,0.6554707884788513,0.4616358578205108,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.625732421875,0.8475093245506287,0.6083253622055054,0.5814346075057983,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.7010719180107117,0.3344375491142273,1.5412036180496216,288.6257629394531,284.95001220703125,304.06597900390625,293.7514038085937,298.8412780761719,297.3171691894531,288.6259765625,1.0,0.948598563671112,0.2903479635715484,0.2903479635715484,1.0,1.0,-5.033868789672852,1.1159043312072754,3.9179646968841553,-0.0205107349902391,1.0,1.0,0.0,407.3846435546875,410.0,60246.171875,0.0,10826.646484375,1.0,283.1499938964844,286.7526550292969,296.7523498535156,300.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010167717933656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933880,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257629394531,0.9269975423812866,0.7914873361587524,0.7151771187782288,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.982468605041504,0.9384294152259828,0.8886252641677856,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257629394531,0.8678149580955505,0.6554707884788513,0.4616358578205108,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.625732421875,0.8475093245506287,0.6083253622055054,0.5814346075057983,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.7010719180107117,0.3344375491142273,1.5412036180496216,288.6257629394531,284.95001220703125,304.06597900390625,293.7514038085937,298.8412780761719,297.3171691894531,288.6259765625,1.0,0.948598563671112,0.2903479635715484,0.2903479635715484,1.0,1.0,-5.033868789672852,1.1159043312072754,3.9179646968841553,-0.0205107349902391,1.0,1.0,0.0,407.3846435546875,410.0,60246.171875,0.0,10826.646484375,1.0,283.1499938964844,286.7526550292969,296.7523498535156,300.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010167717933656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933940,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331787109375,0.9267266988754272,0.7898476719856262,0.7136900424957275,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331787109375,0.9837414026260376,0.9414828419685364,0.8914374113082886,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331481933594,0.8697348237037659,0.6590484976768494,0.464072585105896,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331481933594,0.8485434055328369,0.6098951101303101,0.5828734040260315,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6330871582031,0.7018807530403137,0.3351330161094665,1.5441765785217283,288.6331787109375,284.95001220703125,304.0824584960937,293.7588195800781,298.8456115722656,297.3175964355469,288.6333923339844,1.0,0.9498834609985352,0.2891581058502197,0.2891581058502197,1.0,1.0,-5.04371976852417,1.113420844078064,3.930298805236816,-0.0254345741122961,1.0,1.0,0.0,407.3708190917969,410.0,60335.57421875,0.0,10876.85546875,1.0,283.1499938964844,286.75799560546875,296.7597045898437,300.61920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011918306350708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.691650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934000,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331787109375,0.9267266988754272,0.7898476719856262,0.7136900424957275,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331787109375,0.9837414026260376,0.9414828419685364,0.8914374113082886,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331481933594,0.8697348237037659,0.6590484976768494,0.464072585105896,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331481933594,0.8485434055328369,0.6098951101303101,0.5828734040260315,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6330871582031,0.7018807530403137,0.3351330161094665,1.5441765785217283,288.6331787109375,284.95001220703125,304.0824584960937,293.7588195800781,298.8456115722656,297.3175964355469,288.6333923339844,1.0,0.9498834609985352,0.2891581058502197,0.2891581058502197,1.0,1.0,-5.04371976852417,1.113420844078064,3.930298805236816,-0.0254345741122961,1.0,1.0,0.0,407.3708190917969,410.0,60335.57421875,0.0,10876.85546875,1.0,283.1499938964844,286.75799560546875,296.7597045898437,300.61920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011918306350708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.691650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934060,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6406555175781,0.926472544670105,0.7882410287857056,0.7122325301170349,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6406555175781,0.9849891662597656,0.9445040822029114,0.8942196369171143,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.640625,0.8716809749603271,0.6626759767532349,0.4665435552597046,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.640625,0.8495808243751526,0.6114619374275208,0.5843096971511841,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6405639648437,0.7026895880699158,0.3358265161514282,1.5471409559249878,288.6406555175781,284.95001220703125,304.09893798828125,293.7665405273437,298.8499450683594,297.3179931640625,288.640869140625,1.0,0.9511744379997252,0.2877870798110962,0.2877870798110962,1.0,1.0,-5.053602695465088,1.1102010011672974,3.94340181350708,-0.0311033688485622,1.0,1.0,0.0,407.3576965332031,410.0,60425.84375,0.0,10927.412109375,1.0,283.1499938964844,286.7633972167969,296.7674255371094,300.6324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013640284538268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.296142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934120,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6406555175781,0.926472544670105,0.7882410287857056,0.7122325301170349,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6406555175781,0.9849891662597656,0.9445040822029114,0.8942196369171143,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.640625,0.8716809749603271,0.6626759767532349,0.4665435552597046,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.640625,0.8495808243751526,0.6114619374275208,0.5843096971511841,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6405639648437,0.7026895880699158,0.3358265161514282,1.5471409559249878,288.6406555175781,284.95001220703125,304.09893798828125,293.7665405273437,298.8499450683594,297.3179931640625,288.640869140625,1.0,0.9511744379997252,0.2877870798110962,0.2877870798110962,1.0,1.0,-5.053602695465088,1.1102010011672974,3.94340181350708,-0.0311033688485622,1.0,1.0,0.0,407.3576965332031,410.0,60425.84375,0.0,10927.412109375,1.0,283.1499938964844,286.7633972167969,296.7674255371094,300.6324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013640284538268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.296142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934180,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.648193359375,0.9262356758117676,0.7866739630699158,0.7108105421066284,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.648193359375,0.9862072467803956,0.9474819898605348,0.8969619870185852,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6481628417969,0.8736564517021179,0.6663649678230286,0.4690569639205932,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6481628417969,0.8506186008453369,0.6130229234695435,0.5857409238815308,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6481018066406,0.703495979309082,0.3365167081356048,1.5500915050506592,288.648193359375,284.95001220703125,304.115478515625,293.77459716796875,298.8542785644531,297.3183288574219,288.6484069824219,1.0,0.952470600605011,0.2864160239696502,0.2864160239696502,1.0,1.0,-5.063510894775391,1.1069488525390625,3.956562042236328,-0.036816332489252,1.0,1.0,0.0,407.3475341796875,410.0,60516.90234375,0.0,10978.29296875,1.0,283.1499938964844,286.7688293457031,296.7754821777344,300.6461181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015342593193054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.882080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934240,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.648193359375,0.9262356758117676,0.7866739630699158,0.7108105421066284,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.648193359375,0.9862072467803956,0.9474819898605348,0.8969619870185852,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6481628417969,0.8736564517021179,0.6663649678230286,0.4690569639205932,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6481628417969,0.8506186008453369,0.6130229234695435,0.5857409238815308,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6481018066406,0.703495979309082,0.3365167081356048,1.5500915050506592,288.648193359375,284.95001220703125,304.115478515625,293.77459716796875,298.8542785644531,297.3183288574219,288.6484069824219,1.0,0.952470600605011,0.2864160239696502,0.2864160239696502,1.0,1.0,-5.063510894775391,1.1069488525390625,3.956562042236328,-0.036816332489252,1.0,1.0,0.0,407.3475341796875,410.0,60516.90234375,0.0,10978.29296875,1.0,283.1499938964844,286.7688293457031,296.7754821777344,300.6461181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015342593193054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.882080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934300,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519775390625,0.926121473312378,0.785900890827179,0.7101089358329773,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519775390625,0.9868062138557434,0.9489585757255554,0.8983216285705566,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519470214844,0.8746521472930908,0.6682265400886536,0.4703254401683807,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519470214844,0.8511373996734619,0.6138014197349548,0.5864547491073608,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6518859863281,0.7038981318473816,0.336860716342926,1.5515621900558472,288.6519775390625,284.95001220703125,304.123779296875,293.7787475585937,298.8564147949219,297.3185119628906,288.6521911621094,1.0,0.953119695186615,0.2857305109500885,0.2857305109500885,1.0,1.0,-5.068467140197754,1.1053179502487185,3.963149547576904,-0.039679929614067,1.0,1.0,0.0,407.3436584472656,410.0,60562.62890625,0.0,11003.826171875,1.0,283.1499938964844,286.7715759277344,296.77960205078125,300.653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016149044036864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.63330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934360,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65576171875,0.926009714603424,0.7851337790489197,0.7094126343727112,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6557922363281,0.98739892244339,0.950428068637848,0.8996747732162476,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.65576171875,0.8756523728370667,0.6700977087020874,0.4716005027294159,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65576171875,0.8516563177108765,0.6145787835121155,0.5871675610542297,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556701660156,0.7042997479438782,0.3372041583061218,1.5530303716659546,288.65576171875,284.95001220703125,304.132080078125,293.7829895019531,298.85858154296875,297.31866455078125,288.6559753417969,1.0,0.9537692070007324,0.2851737737655639,0.2851737737655639,1.0,1.0,-5.073426246643066,1.104189395904541,3.969236850738525,-0.0420437566936016,1.0,1.0,0.0,407.3404541015625,410.0,60608.51171875,0.0,11029.4130859375,1.0,283.1499938964844,286.7743225097656,296.7838134765625,300.6600952148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016923904418944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.355224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934420,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634216308594,0.9257988929748536,0.7836312055587769,0.7080484628677368,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634216308594,0.9885597825050354,0.9533262848854064,0.9023433923721312,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634216308594,0.8776760697364807,0.67389315366745,0.4741872251033783,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.66339111328125,0.8526918888092041,0.616125762462616,0.5885862708091736,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.663330078125,0.7050992846488953,0.3378873467445373,1.5559511184692385,288.6634216308594,284.95001220703125,304.1487121582031,293.79168701171875,298.8628845214844,297.3189392089844,288.66363525390625,1.0,0.9550706148147584,0.2840603291988373,0.2840603291988373,1.0,1.0,-5.083353996276856,1.1019893884658811,3.981364488601685,-0.0467533767223358,1.0,1.0,0.0,407.3348083496094,410.0,60701.01171875,0.0,11080.765625,1.0,283.1499938964844,286.77984619140625,296.79254150390625,300.6745300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018473029136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.7978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
