time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934480,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634216308594,0.9257988929748536,0.7836312055587769,0.7080484628677368,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634216308594,0.9885597825050354,0.9533262848854064,0.9023433923721312,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634216308594,0.8776760697364807,0.67389315366745,0.4741872251033783,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.66339111328125,0.8526918888092041,0.616125762462616,0.5885862708091736,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.663330078125,0.7050992846488953,0.3378873467445373,1.5559511184692385,288.6634216308594,284.95001220703125,304.1487121582031,293.79168701171875,298.8628845214844,297.3189392089844,288.66363525390625,1.0,0.9550706148147584,0.2840603291988373,0.2840603291988373,1.0,1.0,-5.083353996276856,1.1019893884658811,3.981364488601685,-0.0467533767223358,1.0,1.0,0.0,407.3348083496094,410.0,60701.01171875,0.0,11080.765625,1.0,283.1499938964844,286.77984619140625,296.79254150390625,300.6745300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018473029136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.7978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934540,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.925598680973053,0.7821595668792725,0.7067120671272278,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.9896907806396484,0.9561821222305298,0.9049728512763976,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6711120605469,0.8797217607498169,0.6777421832084656,0.4768109023571014,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6711120605469,0.8537243008613586,0.6176642179489136,0.5899972915649414,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.7058938145637512,0.3385666906833648,1.5588555335998535,288.671142578125,284.95001220703125,304.1654052734375,293.8007202148437,298.86724853515625,297.31915283203125,288.6713562011719,1.0,0.956373393535614,0.2829468846321106,0.2829468846321106,1.0,1.0,-5.093280792236328,1.0997799634933472,3.993500947952272,-0.0515167489647865,1.0,1.0,0.0,407.3311462402344,410.0,60794.21875,0.0,11132.3154296875,1.0,283.1499938964844,286.785400390625,296.8015441894531,300.6893005371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019926190376282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934600,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.925598680973053,0.7821595668792725,0.7067120671272278,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.9896907806396484,0.9561821222305298,0.9049728512763976,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6711120605469,0.8797217607498169,0.6777421832084656,0.4768109023571014,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6711120605469,0.8537243008613586,0.6176642179489136,0.5899972915649414,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710205078125,0.7058938145637512,0.3385666906833648,1.5588555335998535,288.671142578125,284.95001220703125,304.1654052734375,293.8007202148437,298.86724853515625,297.31915283203125,288.6713562011719,1.0,0.956373393535614,0.2829468846321106,0.2829468846321106,1.0,1.0,-5.093280792236328,1.0997799634933472,3.993500947952272,-0.0515167489647865,1.0,1.0,0.0,407.3311462402344,410.0,60794.21875,0.0,11132.3154296875,1.0,283.1499938964844,286.785400390625,296.8015441894531,300.6893005371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019926190376282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934660,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9254058003425598,0.7807053327560425,0.7053913474082947,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9907993078231812,0.9590132236480712,0.9075791835784912,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.8817818760871887,0.6816234588623047,0.4794565439224243,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.8547569513320923,0.6191976070404053,0.591403603553772,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.70668625831604,0.3392437398433685,1.5617499351501465,288.67889404296875,284.95001220703125,304.1821594238281,293.8100891113281,298.87164306640625,297.3193359375,288.6791076660156,1.0,0.9576770663261414,0.2816908657550812,0.2816908657550812,1.0,1.0,-5.103203773498535,1.0969796180725098,4.006224155426025,-0.0568823814392089,1.0,1.0,0.0,407.3282775878906,410.0,60888.328125,0.0,11184.046875,1.0,283.1499938964844,286.7910461425781,296.810791015625,300.7043762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021218419075012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.35498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934720,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9254058003425598,0.7807053327560425,0.7053913474082947,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9907993078231812,0.9590132236480712,0.9075791835784912,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.8817818760871887,0.6816234588623047,0.4794565439224243,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.8547569513320923,0.6191976070404053,0.591403603553772,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.70668625831604,0.3392437398433685,1.5617499351501465,288.67889404296875,284.95001220703125,304.1821594238281,293.8100891113281,298.87164306640625,297.3193359375,288.6791076660156,1.0,0.9576770663261414,0.2816908657550812,0.2816908657550812,1.0,1.0,-5.103203773498535,1.0969796180725098,4.006224155426025,-0.0568823814392089,1.0,1.0,0.0,407.3282775878906,410.0,60888.328125,0.0,11184.046875,1.0,283.1499938964844,286.7910461425781,296.810791015625,300.7043762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021218419075012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.35498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934780,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.9252365231513976,0.7792854309082031,0.7041006088256836,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.9918851852416992,0.9617936015129088,0.9101380109786988,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.883876383304596,0.6855674982070923,0.4821448922157287,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.8557941317558289,0.6207202672958374,0.5927994847297668,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68658447265625,0.7074810862541199,0.3399169147014618,1.564624309539795,288.6866760253906,284.95001220703125,304.1990051269531,293.8197937011719,298.8758544921875,297.3194885253906,288.6868896484375,1.0,0.9589821696281432,0.2804348170757293,0.2804348170757293,1.0,1.0,-5.113128185272217,1.0941452980041504,4.018982887268066,-0.0621723234653472,1.0,1.0,0.0,407.3254089355469,410.0,60984.953125,0.0,11235.9482421875,1.0,283.1499938964844,286.7968139648437,296.82049560546875,300.72003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022542238235474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934840,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.9252365231513976,0.7792854309082031,0.7041006088256836,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.9918851852416992,0.9617936015129088,0.9101380109786988,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.883876383304596,0.6855674982070923,0.4821448922157287,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.8557941317558289,0.6207202672958374,0.5927994847297668,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68658447265625,0.7074810862541199,0.3399169147014618,1.564624309539795,288.6866760253906,284.95001220703125,304.1990051269531,293.8197937011719,298.8758544921875,297.3194885253906,288.6868896484375,1.0,0.9589821696281432,0.2804348170757293,0.2804348170757293,1.0,1.0,-5.113128185272217,1.0941452980041504,4.018982887268066,-0.0621723234653472,1.0,1.0,0.0,407.3254089355469,410.0,60984.953125,0.0,11235.9482421875,1.0,283.1499938964844,286.7968139648437,296.82049560546875,300.72003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022542238235474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934900,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905822753906,0.9251573085784912,0.7785859107971191,0.7034646272659302,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905822753906,0.99241840839386,0.9631662368774414,0.9114011526107788,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905517578125,0.8849330544471741,0.6875599026679993,0.4835031032562256,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905517578125,0.8563125133514404,0.6214773654937744,0.5934935212135315,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904602050781,0.7078777551651001,0.3402518928050995,1.5660544633865356,288.6905822753906,284.95001220703125,304.2074279785156,293.8247375488281,298.8778991699219,297.3195495605469,288.6907958984375,1.0,0.9596344232559204,0.2798068225383758,0.2798068225383758,1.0,1.0,-5.1180830001831055,1.0927209854125977,4.025362014770508,-0.0647995844483375,1.0,1.0,0.0,407.32525634765625,410.0,61033.17578125,0.0,11261.9462890625,1.0,283.1499938964844,286.7996826171875,296.8254699707031,300.7279663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023170471191406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934960,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6944580078125,0.9250805377960204,0.7778890132904053,0.7028309106826782,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6944885253906,0.9929478168487548,0.9645348191261292,0.9126603603363036,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6944580078125,0.8859929442405701,0.6895574331283569,0.4848646819591522,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6944274902344,0.8568322658538818,0.6222336888313293,0.5941867232322693,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943664550781,0.7082750201225281,0.3405866026878357,1.5674829483032229,288.6944580078125,284.95001220703125,304.2159118652344,293.8298034667969,298.87994384765625,297.319580078125,288.6946716308594,1.0,0.9602866172790528,0.2792510390281677,0.2792510390281677,1.0,1.0,-5.123036861419678,1.091577410697937,4.031459331512451,-0.0671260878443718,1.0,1.0,0.0,407.325439453125,410.0,61081.3671875,0.0,11287.98046875,1.0,283.1499938964844,286.8025817871094,296.8304443359375,300.7359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023748636245728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.711669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935020,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7022399902344,0.924944281578064,0.7765231132507324,0.7015880942344666,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7022705078125,0.9939861297607422,0.9672213792800904,0.9151318073272704,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7022399902344,0.8881402015686035,0.6936083436012268,0.4876261353492737,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70220947265625,0.8578720688819885,0.6237338185310364,0.5955613255500793,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7021484375,0.7090662717819214,0.3412513732910156,1.5703182220458984,288.7022399902344,284.95001220703125,304.23291015625,293.8401184082031,298.8839111328125,297.3196105957031,288.70245361328125,1.0,0.9615901708602904,0.2781394720077514,0.2781394720077514,1.0,1.0,-5.132931232452393,1.0893120765686035,4.043619155883789,-0.0716893523931503,1.0,1.0,0.0,407.3256530761719,410.0,61177.65625,0.0,11340.0947265625,1.0,283.1499938964844,286.8083190917969,296.8408203125,300.7522888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024900197982788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935080,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7022399902344,0.924944281578064,0.7765231132507324,0.7015880942344666,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7022705078125,0.9939861297607422,0.9672213792800904,0.9151318073272704,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7022399902344,0.8881402015686035,0.6936083436012268,0.4876261353492737,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70220947265625,0.8578720688819885,0.6237338185310364,0.5955613255500793,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7021484375,0.7090662717819214,0.3412513732910156,1.5703182220458984,288.7022399902344,284.95001220703125,304.23291015625,293.8401184082031,298.8839111328125,297.3196105957031,288.70245361328125,1.0,0.9615901708602904,0.2781394720077514,0.2781394720077514,1.0,1.0,-5.132931232452393,1.0893120765686035,4.043619155883789,-0.0716893523931503,1.0,1.0,0.0,407.3256530761719,410.0,61177.65625,0.0,11340.0947265625,1.0,283.1499938964844,286.8083190917969,296.8408203125,300.7522888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024900197982788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935140,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71002197265625,0.9248152375221252,0.7751727104187012,0.7003592848777771,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7100524902344,0.995002806186676,0.9698781371116638,0.917575478553772,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71002197265625,0.8903009295463562,0.6976930499076843,0.4904106557369232,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71002197265625,0.8589115738868713,0.6252263188362122,0.5969289541244507,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.7098486423492432,0.3419131934642792,1.5731407403945925,288.71002197265625,284.95001220703125,304.25,293.8507995605469,298.8878479003906,297.31964111328125,288.71026611328125,1.0,0.9628924131393432,0.2770279049873352,0.2770279049873352,1.0,1.0,-5.1428046226501465,1.0870307683944702,4.055773735046387,-0.076237641274929,1.0,1.0,0.0,407.328369140625,410.0,61273.9375,0.0,11392.3173828125,1.0,283.1499938964844,286.8140869140625,296.85137939453125,300.76885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025865197181702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935200,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71002197265625,0.9248152375221252,0.7751727104187012,0.7003592848777771,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7100524902344,0.995002806186676,0.9698781371116638,0.917575478553772,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71002197265625,0.8903009295463562,0.6976930499076843,0.4904106557369232,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71002197265625,0.8589115738868713,0.6252263188362122,0.5969289541244507,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099304199219,0.7098486423492432,0.3419131934642792,1.5731407403945925,288.71002197265625,284.95001220703125,304.25,293.8507995605469,298.8878479003906,297.31964111328125,288.71026611328125,1.0,0.9628924131393432,0.2770279049873352,0.2770279049873352,1.0,1.0,-5.1428046226501465,1.0870307683944702,4.055773735046387,-0.076237641274929,1.0,1.0,0.0,407.328369140625,410.0,61273.9375,0.0,11392.3173828125,1.0,283.1499938964844,286.8140869140625,296.85137939453125,300.76885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025865197181702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935260,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71783447265625,0.924699604511261,0.773844301700592,0.6991499066352844,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178649902344,0.995997190475464,0.9724919199943542,0.9199790954589844,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71783447265625,0.8924830555915833,0.7018250823020935,0.4932273626327514,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71783447265625,0.8599517345428467,0.6267080307006836,0.5982862114906311,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177429199219,0.710624098777771,0.3425710499286651,1.5759447813034058,288.71783447265625,284.95001220703125,304.26739501953125,293.8617858886719,298.8917541503906,297.3196105957031,288.71807861328125,1.0,0.9641936421394348,0.2758269309997558,0.2758269309997558,1.0,1.0,-5.1526618003845215,1.08436918258667,4.068292617797852,-0.0811234936118125,1.0,1.0,0.0,407.3305969238281,410.0,61370.42578125,0.0,11444.6240234375,1.0,283.1499938964844,286.8198547363281,296.8623046875,300.7857971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026711583137512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935320,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71783447265625,0.924699604511261,0.773844301700592,0.6991499066352844,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178649902344,0.995997190475464,0.9724919199943542,0.9199790954589844,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71783447265625,0.8924830555915833,0.7018250823020935,0.4932273626327514,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71783447265625,0.8599517345428467,0.6267080307006836,0.5982862114906311,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177429199219,0.710624098777771,0.3425710499286651,1.5759447813034058,288.71783447265625,284.95001220703125,304.26739501953125,293.8617858886719,298.8917541503906,297.3196105957031,288.71807861328125,1.0,0.9641936421394348,0.2758269309997558,0.2758269309997558,1.0,1.0,-5.1526618003845215,1.08436918258667,4.068292617797852,-0.0811234936118125,1.0,1.0,0.0,407.3305969238281,410.0,61370.42578125,0.0,11444.6240234375,1.0,283.1499938964844,286.8198547363281,296.8623046875,300.7857971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026711583137512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935380,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.9245985746383668,0.7725434899330139,0.6979648470878601,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.9969658255577089,0.97504985332489,0.9223307371139526,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.8946900367736816,0.7060163021087646,0.4960846304893493,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.8609901666641235,0.6281755566596985,0.5996301174163818,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.7113913893699646,0.3432239890098572,1.578726053237915,288.7256774902344,284.95001220703125,304.28521728515625,293.8731689453125,298.89569091796875,297.31951904296875,288.7259216308594,1.0,0.9654926657676696,0.2746259570121765,0.2746259570121765,1.0,1.0,-5.162493705749512,1.0816775560379028,4.080816268920898,-0.0859984755516052,1.0,1.0,0.0,407.333251953125,410.0,61467.1953125,0.0,11496.97265625,1.0,283.1499938964844,286.8256530761719,296.8736877441406,300.8031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902746319770813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935440,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.9245985746383668,0.7725434899330139,0.6979648470878601,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.9969658255577089,0.97504985332489,0.9223307371139526,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.8946900367736816,0.7060163021087646,0.4960846304893493,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.8609901666641235,0.6281755566596985,0.5996301174163818,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.7113913893699646,0.3432239890098572,1.578726053237915,288.7256774902344,284.95001220703125,304.28521728515625,293.8731689453125,298.89569091796875,297.31951904296875,288.7259216308594,1.0,0.9654926657676696,0.2746259570121765,0.2746259570121765,1.0,1.0,-5.162493705749512,1.0816775560379028,4.080816268920898,-0.0859984755516052,1.0,1.0,0.0,407.333251953125,410.0,61467.1953125,0.0,11496.97265625,1.0,283.1499938964844,286.8256530761719,296.8736877441406,300.8031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902746319770813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935500,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296142578125,0.924549162387848,0.7718979120254517,0.6973768472671509,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296447753906,0.9974419474601746,0.9763185977935792,0.9234970808029176,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296142578125,0.8957964777946472,0.7081236243247986,0.4975212812423706,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296142578125,0.8615083694458008,0.6289066076278687,0.600299596786499,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295227050781,0.711771547794342,0.3435494005680084,1.5801124572753906,288.7296142578125,284.95001220703125,304.2943115234375,293.8789978027344,298.8976745605469,297.3194885253906,288.7298278808594,1.0,0.9661409854888916,0.2740254402160644,0.2740254402160644,1.0,1.0,-5.167395114898682,1.080323576927185,4.087071418762207,-0.0884359329938888,1.0,1.0,0.0,407.3362426757813,410.0,61515.5859375,0.0,11523.173828125,1.0,283.1499938964844,286.8285522460937,296.8794250488281,300.8119506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027753472328186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935560,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7335510253906,0.9245009422302246,0.7712562084197998,0.6967921853065491,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.997912347316742,0.9775806665420532,0.924655258655548,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7335510253906,0.8969051837921143,0.7102395296096802,0.4989637732505798,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7335205078125,0.8620258569717407,0.6296355128288269,0.6009671688079834,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73345947265625,0.712149441242218,0.3438740968704223,1.581495761871338,288.7335510253906,284.95001220703125,304.3034973144531,293.8849182128906,298.8996887207031,297.3194274902344,288.7337646484375,1.0,0.9667876362800598,0.2734872698783874,0.2734872698783874,1.0,1.0,-5.17227840423584,1.0792088508605957,4.093069553375244,-0.0906206369400024,1.0,1.0,0.0,407.340087890625,410.0,61563.984375,0.0,11549.353515625,1.0,283.1499938964844,286.8314208984375,296.8852844238281,300.82080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028003215789796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.67333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935620,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413330078125,0.9243768453598022,0.7699858546257019,0.6956368088722229,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413330078125,0.9987611770629884,0.9800929427146912,0.9267383217811584,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413330078125,0.8991052508354187,0.7145047187805176,0.501873254776001,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413024902344,0.863031804561615,0.6310834288597107,0.6022950410842896,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7412414550781,0.712877094745636,0.3445192277431488,1.5842530727386477,288.7413330078125,284.95001220703125,304.3221740722656,293.8970031738281,298.9037475585937,297.31939697265625,288.7415466308594,1.0,0.968055009841919,0.2724109292030334,0.2724109292030334,1.0,1.0,-5.181771278381348,1.076935887336731,4.104835033416748,-0.0949443131685257,1.0,1.0,0.0,407.37799072265625,410.0,61659.41015625,0.0,11600.69140625,1.0,283.1499938964844,286.837158203125,296.8972473144531,300.8387451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902839183807373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935680,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413330078125,0.9243768453598022,0.7699858546257019,0.6956368088722229,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413330078125,0.9987611770629884,0.9800929427146912,0.9267383217811584,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413330078125,0.8991052508354187,0.7145047187805176,0.501873254776001,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7413024902344,0.863031804561615,0.6310834288597107,0.6022950410842896,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7412414550781,0.712877094745636,0.3445192277431488,1.5842530727386477,288.7413330078125,284.95001220703125,304.3221740722656,293.8970031738281,298.9037475585937,297.31939697265625,288.7415466308594,1.0,0.968055009841919,0.2724109292030334,0.2724109292030334,1.0,1.0,-5.181771278381348,1.076935887336731,4.104835033416748,-0.0949443131685257,1.0,1.0,0.0,407.37799072265625,410.0,61659.41015625,0.0,11600.69140625,1.0,283.1499938964844,286.837158203125,296.8972473144531,300.8387451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902839183807373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935740,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.9241757988929749,0.7687294483184814,0.6944990754127502,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.9990000128746032,0.9826196432113647,0.928176999092102,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.9012463688850404,0.718810498714447,0.5048145055770874,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.86396723985672,0.6325157284736633,0.6036136150360107,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.748779296875,0.7135424017906189,0.3451569378376007,1.5870013236999512,288.7488708496094,284.95001220703125,304.3412475585937,293.909423828125,298.907958984375,297.31951904296875,288.74908447265625,1.0,0.9692562818527222,0.271334558725357,0.271334558725357,1.0,1.0,-5.1906023025512695,1.0744962692260742,4.116106033325195,-0.0992534831166267,1.0,1.0,0.0,407.4864501953125,410.0,61751.06640625,0.0,11649.09375,1.0,283.1499938964844,286.8426513671875,296.9095764160156,300.8568725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028567671775818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.19921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935800,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.9241757988929749,0.7687294483184814,0.6944990754127502,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.9990000128746032,0.9826196432113647,0.928176999092102,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.9012463688850404,0.718810498714447,0.5048145055770874,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.86396723985672,0.6325157284736633,0.6036136150360107,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.748779296875,0.7135424017906189,0.3451569378376007,1.5870013236999512,288.7488708496094,284.95001220703125,304.3412475585937,293.909423828125,298.907958984375,297.31951904296875,288.74908447265625,1.0,0.9692562818527222,0.271334558725357,0.271334558725357,1.0,1.0,-5.1906023025512695,1.0744962692260742,4.116106033325195,-0.0992534831166267,1.0,1.0,0.0,407.4864501953125,410.0,61751.06640625,0.0,11649.09375,1.0,283.1499938964844,286.8426513671875,296.9095764160156,300.8568725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028567671775818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.19921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935860,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.9238977432250975,0.7674852609634399,0.6933773159980774,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.9990000128746032,0.985205054283142,0.9289055466651917,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.9033302068710328,0.7231568694114685,0.5077875256538391,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.864830493927002,0.6339290738105774,0.6049196124076843,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559509277344,0.7141457200050354,0.3457856178283691,1.5897316932678225,288.75604248046875,284.95001220703125,304.3606262207031,293.92218017578125,298.9124755859375,297.31988525390625,288.7562255859375,1.0,0.9703601598739624,0.2702758312225342,0.2702758312225342,1.0,1.0,-5.198554515838623,1.071911096572876,4.126643657684326,-0.1034892722964286,1.0,1.0,0.0,407.6477966308594,410.0,61837.703125,0.0,11693.474609375,1.0,283.1499938964844,286.84783935546875,296.9222412109375,300.8750305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028453826904296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.093017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935920,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.9238977432250975,0.7674852609634399,0.6933773159980774,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.9990000128746032,0.985205054283142,0.9289055466651917,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.9033302068710328,0.7231568694114685,0.5077875256538391,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.864830493927002,0.6339290738105774,0.6049196124076843,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559509277344,0.7141457200050354,0.3457856178283691,1.5897316932678225,288.75604248046875,284.95001220703125,304.3606262207031,293.92218017578125,298.9124755859375,297.31988525390625,288.7562255859375,1.0,0.9703601598739624,0.2702758312225342,0.2702758312225342,1.0,1.0,-5.198554515838623,1.071911096572876,4.126643657684326,-0.1034892722964286,1.0,1.0,0.0,407.6477966308594,410.0,61837.703125,0.0,11693.474609375,1.0,283.1499938964844,286.84783935546875,296.9222412109375,300.8750305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028453826904296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.093017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935980,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.762939453125,0.9235760569572448,0.766250729560852,0.6922669410705566,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629699707031,0.9990000128746032,0.9878553152084352,0.9289879202842712,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.762939453125,0.905421018600464,0.7275370955467224,0.510785698890686,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.762939453125,0.8656497597694397,0.635326623916626,0.6062135696411133,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.76287841796875,0.7147108912467957,0.3464071452617645,1.592442512512207,288.762939453125,284.95001220703125,304.3803405761719,293.935302734375,298.9172058105469,297.320556640625,288.7631530761719,1.0,0.9713807106018066,0.2692170739173889,0.2692170739173889,1.0,1.0,-5.205834865570068,1.069161891937256,4.1366729736328125,-0.1077246218919754,1.0,1.0,0.0,407.828857421875,410.0,61920.671875,0.0,11734.29296875,1.0,283.1499938964844,286.8528137207031,296.9351806640625,300.8932800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028025269508362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936040,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.762939453125,0.9235760569572448,0.766250729560852,0.6922669410705566,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629699707031,0.9990000128746032,0.9878553152084352,0.9289879202842712,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.762939453125,0.905421018600464,0.7275370955467224,0.510785698890686,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.762939453125,0.8656497597694397,0.635326623916626,0.6062135696411133,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.76287841796875,0.7147108912467957,0.3464071452617645,1.592442512512207,288.762939453125,284.95001220703125,304.3803405761719,293.935302734375,298.9172058105469,297.320556640625,288.7631530761719,1.0,0.9713807106018066,0.2692170739173889,0.2692170739173889,1.0,1.0,-5.205834865570068,1.069161891937256,4.1366729736328125,-0.1077246218919754,1.0,1.0,0.0,407.828857421875,410.0,61920.671875,0.0,11734.29296875,1.0,283.1499938964844,286.8528137207031,296.9351806640625,300.8932800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028025269508362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936100,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.9234024882316588,0.7656365633010864,0.6917153000831604,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.9990000128746032,0.9892057180404664,0.9288455843925476,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.9064752459526062,0.7297386527061462,0.5122931599617004,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76629638671875,0.8660461902618408,0.6360201239585876,0.6068563461303711,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662353515625,0.7149820327758789,0.3467155396938324,1.5937907695770264,288.7663269042969,284.95001220703125,304.3902893066406,293.94195556640625,298.919677734375,297.32098388671875,288.7665100097656,1.0,0.9718620777130128,0.2686877250671386,0.2686877250671386,1.0,1.0,-5.209243774414063,1.0677303075790403,4.141513347625732,-0.109842300415039,1.0,1.0,0.0,407.92291259765625,410.0,61960.92578125,0.0,11753.5458984375,1.0,283.1499938964844,286.855224609375,296.9417419433594,300.90240478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027697443962096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936160,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7696533203125,0.9232363104820251,0.7650285959243774,0.6911687850952148,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7696533203125,0.9990000128746032,0.9905865788459778,0.9285957217216492,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7696228027344,0.9075505137443542,0.731956422328949,0.5138117074966431,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7696228027344,0.8664435148239136,0.6367068290710449,0.6074925065040588,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7695617675781,0.7152538299560547,0.3470215201377868,1.595126390457153,288.7696533203125,284.95001220703125,304.4003295898437,293.9486999511719,298.9222412109375,297.3215026855469,288.7698059082031,1.0,0.9723158478736876,0.2681739032268524,0.2681739032268524,1.0,1.0,-5.212480068206787,1.0663185119628906,4.1461615562438965,-0.111897274851799,1.0,1.0,0.0,407.9994812011719,410.0,62000.40625,0.0,11771.818359375,1.0,283.1499938964844,286.85760498046875,296.9484558105469,300.91162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027310013771056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936220,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.9229178428649902,0.7638187408447266,0.6900804042816162,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762756347656,0.9990000128746032,0.9933758974075316,0.9279622435569764,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.909745752811432,0.7364106774330139,0.5168606638908386,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.8672451376914978,0.6380742192268372,0.6087581515312195,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7761535644531,0.7158012390136719,0.3476314544677734,1.5977847576141355,288.7762451171875,284.95001220703125,304.4205627441406,293.9624328613281,298.9274597167969,297.3226623535156,288.77642822265625,1.0,0.9732016921043396,0.2671463191509247,0.2671463191509247,1.0,1.0,-5.218843936920166,1.0634723901748655,4.15537166595459,-0.1160034909844398,1.0,1.0,0.0,408.1307067871094,410.0,62079.0546875,0.0,11807.5078125,1.0,283.1499938964844,286.8623046875,296.9620361328125,300.9302062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026338458061218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.123291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936280,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.9229178428649902,0.7638187408447266,0.6900804042816162,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762756347656,0.9990000128746032,0.9933758974075316,0.9279622435569764,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.909745752811432,0.7364106774330139,0.5168606638908386,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762451171875,0.8672451376914978,0.6380742192268372,0.6087581515312195,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7761535644531,0.7158012390136719,0.3476314544677734,1.5977847576141355,288.7762451171875,284.95001220703125,304.4205627441406,293.9624328613281,298.9274597167969,297.3226623535156,288.77642822265625,1.0,0.9732016921043396,0.2671463191509247,0.2671463191509247,1.0,1.0,-5.218843936920166,1.0634723901748655,4.15537166595459,-0.1160034909844398,1.0,1.0,0.0,408.1307067871094,410.0,62079.0546875,0.0,11807.5078125,1.0,283.1499938964844,286.8623046875,296.9620361328125,300.9302062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026338458061218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.123291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
