time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936340,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828674316406,0.9226507544517516,0.7626359462738037,0.6890133619308472,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78289794921875,0.9990000128746032,0.9962267875671388,0.9272178411483764,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828674316406,0.912035882472992,0.7409253120422363,0.5199495553970337,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828674316406,0.8680709600448608,0.6394228339195251,0.610003650188446,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78277587890625,0.7163673043251038,0.3482358455657959,1.6004071235656738,288.7828674316406,284.95001220703125,304.4410095214844,293.9765014648437,298.932861328125,297.3239440917969,288.7830505371094,1.0,0.9740485548973083,0.2661187350749969,0.2661187350749969,1.0,1.0,-5.225053310394287,1.0605852603912354,4.164468288421631,-0.1201025322079658,1.0,1.0,0.0,408.2009887695313,410.0,62157.72265625,0.0,11841.9501953125,1.0,283.1499938964844,286.86700439453125,296.97607421875,300.94921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025261402130128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.1201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936400,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828674316406,0.9226507544517516,0.7626359462738037,0.6890133619308472,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78289794921875,0.9990000128746032,0.9962267875671388,0.9272178411483764,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828674316406,0.912035882472992,0.7409253120422363,0.5199495553970337,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7828674316406,0.8680709600448608,0.6394228339195251,0.610003650188446,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78277587890625,0.7163673043251038,0.3482358455657959,1.6004071235656738,288.7828674316406,284.95001220703125,304.4410095214844,293.9765014648437,298.932861328125,297.3239440917969,288.7830505371094,1.0,0.9740485548973083,0.2661187350749969,0.2661187350749969,1.0,1.0,-5.225053310394287,1.0605852603912354,4.164468288421631,-0.1201025322079658,1.0,1.0,0.0,408.2009887695313,410.0,62157.72265625,0.0,11841.9501953125,1.0,283.1499938964844,286.86700439453125,296.97607421875,300.94921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025261402130128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.1201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936460,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865905761719,0.9225035905838012,0.7619743347167969,0.6884164810180664,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865905761719,0.9990000128746032,0.9978273510932922,0.9267950654029846,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865905761719,0.9133337140083312,0.7434576153755188,0.5216817855834961,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865600585937,0.8685351610183716,0.6401771306991577,0.6107001304626465,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864990234375,0.7166844010353088,0.3485740125179291,1.601873517036438,288.7865905761719,284.95001220703125,304.4525451660156,293.9844970703125,298.9359130859375,297.32470703125,288.7867736816406,1.0,0.9745199680328368,0.265643298625946,0.265643298625946,1.0,1.0,-5.228519916534424,1.0593631267547607,4.169156551361084,-0.1220015436410904,1.0,1.0,0.0,408.2369995117188,410.0,62201.76953125,0.0,11861.181640625,1.0,283.1499938964844,286.86962890625,296.9839782714844,300.9598999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024531841278076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936520,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7895202636719,0.9223952889442444,0.7614595293998718,0.6879515051841736,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7895202636719,0.9990000128746032,0.999049961566925,0.9264490604400636,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7895202636719,0.914367973804474,0.7454573512077332,0.523049533367157,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7894897460937,0.8689031004905701,0.6407670974731445,0.6112443804740906,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7894287109375,0.7169357538223267,0.3488388955593109,1.6030207872390747,288.7895202636719,284.95001220703125,304.4616394042969,293.9908447265625,298.9383239746094,297.3253173828125,288.7897033691406,1.0,0.9748868346214294,0.2652697265148163,0.2652697265148163,1.0,1.0,-5.231232643127441,1.0584161281585691,4.172816753387451,-0.1234736964106559,1.0,1.0,0.0,408.2583312988281,410.0,62236.51953125,0.0,11876.1806640625,1.0,283.1499938964844,286.8717041015625,296.9902648925781,300.9683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902394711971283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936580,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.79620361328125,0.922161340713501,0.7602971196174622,0.6869010925292969,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79620361328125,0.9990000128746032,1.0,0.925639033317566,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79620361328125,0.9167498350143432,0.750021755695343,0.5261709690093994,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961730957031,0.8697450757026672,0.6421033143997192,0.6124764680862427,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961120605469,0.7175100445747375,0.3494395613670349,1.6056195497512815,288.79620361328125,284.95001220703125,304.4824523925781,294.0054626464844,298.9438171386719,297.32672119140625,288.79638671875,1.0,0.975713849067688,0.2644207179546356,0.2644207179546356,1.0,1.0,-5.237375736236572,1.056257963180542,4.181117534637451,-0.1268143951892852,1.0,1.0,0.0,408.2945556640625,410.0,62315.75,0.0,11910.08984375,1.0,283.1499938964844,286.87646484375,297.0047912597656,300.9878845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902252197265625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936640,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.79620361328125,0.922161340713501,0.7602971196174622,0.6869010925292969,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79620361328125,0.9990000128746032,1.0,0.925639033317566,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79620361328125,0.9167498350143432,0.750021755695343,0.5261709690093994,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961730957031,0.8697450757026672,0.6421033143997192,0.6124764680862427,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7961120605469,0.7175100445747375,0.3494395613670349,1.6056195497512815,288.79620361328125,284.95001220703125,304.4824523925781,294.0054626464844,298.9438171386719,297.32672119140625,288.79638671875,1.0,0.975713849067688,0.2644207179546356,0.2644207179546356,1.0,1.0,-5.237375736236572,1.056257963180542,4.181117534637451,-0.1268143951892852,1.0,1.0,0.0,408.2945556640625,410.0,62315.75,0.0,11910.08984375,1.0,283.1499938964844,286.87646484375,297.0047912597656,300.9878845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902252197265625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936700,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.799560546875,0.9220526218414308,0.7597230672836304,0.6863819360733032,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.799560546875,0.9990000128746032,1.0,0.9252203106880188,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.799560546875,0.9179586172103882,0.7523190975189209,0.5277418494224548,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7995300292969,0.8701689839363098,0.6427678465843201,0.6130887866020203,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7994689941406,0.7177988290786743,0.3497388064861297,1.6069127321243286,288.799560546875,284.95001220703125,304.492919921875,294.0129089355469,298.94659423828125,297.3274230957031,288.7997436523437,1.0,0.976124107837677,0.2639962434768677,0.2639962434768677,1.0,1.0,-5.240438461303711,1.0551751852035522,4.185263156890869,-0.1284836381673813,1.0,1.0,0.0,408.3058471679688,410.0,62355.54296875,0.0,11926.9619140625,1.0,283.1499938964844,286.8788452148437,297.01220703125,300.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021786451339722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.884033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936760,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8029479980469,0.9219493269920348,0.7591548562049866,0.6858676671981812,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8029479980469,0.9990000128746032,1.0,0.9247939586639404,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8029479980469,0.9191782474517822,0.754626989364624,0.5293200016021729,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.80291748046875,0.8705943822860718,0.6434298753738403,0.6136985421180725,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8028564453125,0.7180883288383484,0.350037157535553,1.608201265335083,288.8029479980469,284.95001220703125,304.5033874511719,294.0203857421875,298.94940185546875,297.3281555175781,288.8031005859375,1.0,0.9765331745147704,0.2635036110877991,0.2635036110877991,1.0,1.0,-5.2434983253479,1.0538203716278076,4.189678192138672,-0.1304226666688919,1.0,1.0,0.0,408.31353759765625,410.0,62395.4609375,0.0,11943.80859375,1.0,283.1499938964844,286.8812255859375,297.0196838378906,301.0078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021039605140686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.1884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936820,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097229003906,0.9217568635940552,0.7580363154411316,0.6848545074462891,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80975341796875,0.9990000128746032,1.0,0.92392498254776,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097229003906,0.921645164489746,0.7592751979827881,0.532498300075531,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097229003906,0.8714479207992554,0.644747257232666,0.6149111986160278,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.7186680436134338,0.3506313264369964,1.6107654571533203,288.8097229003906,284.95001220703125,304.5244445800781,294.0355834960937,298.9549560546875,297.32958984375,288.8099060058594,1.0,0.9773494601249696,0.2625184059143066,0.2625184059143066,1.0,1.0,-5.24962043762207,1.0510740280151367,4.198546409606934,-0.1343348175287246,1.0,1.0,0.0,408.3218383789063,410.0,62475.71484375,0.0,11977.5009765625,1.0,283.1499938964844,286.8860168457031,297.0348815917969,301.028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019505381584167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.759521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936880,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097229003906,0.9217568635940552,0.7580363154411316,0.6848545074462891,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80975341796875,0.9990000128746032,1.0,0.92392498254776,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097229003906,0.921645164489746,0.7592751979827881,0.532498300075531,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097229003906,0.8714479207992554,0.644747257232666,0.6149111986160278,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.7186680436134338,0.3506313264369964,1.6107654571533203,288.8097229003906,284.95001220703125,304.5244445800781,294.0355834960937,298.9549560546875,297.32958984375,288.8099060058594,1.0,0.9773494601249696,0.2625184059143066,0.2625184059143066,1.0,1.0,-5.24962043762207,1.0510740280151367,4.198546409606934,-0.1343348175287246,1.0,1.0,0.0,408.3218383789063,410.0,62475.71484375,0.0,11977.5009765625,1.0,283.1499938964844,286.8860168457031,297.0348815917969,301.028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019505381584167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.759521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936940,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8165588378906,0.921579360961914,0.7569395303726196,0.6838603019714355,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.81658935546875,0.9990000128746032,1.0,0.9230417609214784,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8165588378906,0.924139142036438,0.763960063457489,0.53570157289505,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8165588378906,0.8723036646842957,0.6460577845573425,0.6161169409751892,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8164978027344,0.7192472815513611,0.3512225151062011,1.6133149862289429,288.8165588378906,284.95001220703125,304.5455322265625,294.0510559082031,298.9605407714844,297.3310241699219,288.8167419433594,1.0,0.978165566921234,0.2615331709384918,0.2615331709384918,1.0,1.0,-5.255751609802246,1.0483243465423584,4.207427024841309,-0.1382502317428589,1.0,1.0,0.0,408.3248901367188,410.0,62556.4765625,0.0,12011.2666015625,1.0,283.1499938964844,286.8908386230469,297.0503234863281,301.0486755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017890095710754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.2548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937000,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8165588378906,0.921579360961914,0.7569395303726196,0.6838603019714355,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.81658935546875,0.9990000128746032,1.0,0.9230417609214784,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8165588378906,0.924139142036438,0.763960063457489,0.53570157289505,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8165588378906,0.8723036646842957,0.6460577845573425,0.6161169409751892,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8164978027344,0.7192472815513611,0.3512225151062011,1.6133149862289429,288.8165588378906,284.95001220703125,304.5455322265625,294.0510559082031,298.9605407714844,297.3310241699219,288.8167419433594,1.0,0.978165566921234,0.2615331709384918,0.2615331709384918,1.0,1.0,-5.255751609802246,1.0483243465423584,4.207427024841309,-0.1382502317428589,1.0,1.0,0.0,408.3248901367188,410.0,62556.4765625,0.0,12011.2666015625,1.0,283.1499938964844,286.8908386230469,297.0503234863281,301.0486755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017890095710754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.2548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937060,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8234558105469,0.9214127659797668,0.7558599710464478,0.6828810572624207,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.823486328125,0.9990000128746032,1.0,0.9221497178077698,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8234558105469,0.9266494512557985,0.7686733603477478,0.5389240384101868,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8234558105469,0.8731611967086792,0.6473637819290161,0.6173180341720581,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8233642578125,0.7198253273963928,0.3518114387989044,1.6158535480499268,288.8234558105469,284.95001220703125,304.5666809082031,294.0668029785156,298.9661560058594,297.3324584960937,288.8236389160156,1.0,0.9789822697639464,0.2606403529644012,0.2606403529644012,1.0,1.0,-5.261893272399902,1.045951008796692,4.2159423828125,-0.1417911946773529,1.0,1.0,0.0,408.3253479003906,410.0,62637.69921875,0.0,12045.1337890625,1.0,283.1499938964844,286.89569091796875,297.0660095214844,301.06951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016168117523192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.65087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937120,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8234558105469,0.9214127659797668,0.7558599710464478,0.6828810572624207,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.823486328125,0.9990000128746032,1.0,0.9221497178077698,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8234558105469,0.9266494512557985,0.7686733603477478,0.5389240384101868,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8234558105469,0.8731611967086792,0.6473637819290161,0.6173180341720581,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8233642578125,0.7198253273963928,0.3518114387989044,1.6158535480499268,288.8234558105469,284.95001220703125,304.5666809082031,294.0668029785156,298.9661560058594,297.3324584960937,288.8236389160156,1.0,0.9789822697639464,0.2606403529644012,0.2606403529644012,1.0,1.0,-5.261893272399902,1.045951008796692,4.2159423828125,-0.1417911946773529,1.0,1.0,0.0,408.3253479003906,410.0,62637.69921875,0.0,12045.1337890625,1.0,283.1499938964844,286.89569091796875,297.0660095214844,301.06951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016168117523192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.65087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937180,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304138183594,0.9212612509727478,0.7548050284385681,0.6819232702255249,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304138183594,0.9990000128746032,1.0,0.9212470650672911,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304138183594,0.9291760921478271,0.7734229564666748,0.54217129945755,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83038330078125,0.8740205764770508,0.6486644148826599,0.6185136437416077,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.830322265625,0.7204023599624634,0.3523973226547241,1.618377447128296,288.8304138183594,284.95001220703125,304.5878295898437,294.0827941894531,298.9717102050781,297.3338623046875,288.8305969238281,1.0,0.9798011779785156,0.259747564792633,0.259747564792633,1.0,1.0,-5.26805591583252,1.0435901880264282,4.224465847015381,-0.1453256607055664,1.0,1.0,0.0,408.3228454589844,410.0,62719.54296875,0.0,12079.15625,1.0,283.1499938964844,286.90057373046875,297.0820007324219,301.0906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014405012130736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.008544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937240,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304138183594,0.9212612509727478,0.7548050284385681,0.6819232702255249,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304138183594,0.9990000128746032,1.0,0.9212470650672911,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304138183594,0.9291760921478271,0.7734229564666748,0.54217129945755,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83038330078125,0.8740205764770508,0.6486644148826599,0.6185136437416077,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.830322265625,0.7204023599624634,0.3523973226547241,1.618377447128296,288.8304138183594,284.95001220703125,304.5878295898437,294.0827941894531,298.9717102050781,297.3338623046875,288.8305969238281,1.0,0.9798011779785156,0.259747564792633,0.259747564792633,1.0,1.0,-5.26805591583252,1.0435901880264282,4.224465847015381,-0.1453256607055664,1.0,1.0,0.0,408.3228454589844,410.0,62719.54296875,0.0,12079.15625,1.0,283.1499938964844,286.90057373046875,297.0820007324219,301.0906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014405012130736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.008544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937300,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8338928222656,0.9211894273757936,0.7542846202850342,0.6814505457878113,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8338928222656,0.9990000128746032,1.0,0.9207937717437744,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8338928222656,0.9304417967796326,0.7758079767227173,0.5438019037246704,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8338928222656,0.8744506239891052,0.6493133902549744,0.619110107421875,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83380126953125,0.7206901907920837,0.3526893854141235,1.6196354627609253,288.8338928222656,284.95001220703125,304.5984191894531,294.0909118652344,298.9745178222656,297.3345642089844,288.8340759277344,1.0,0.98021137714386,0.2593011558055877,0.2593011558055877,1.0,1.0,-5.271142482757568,1.0424096584320068,4.228733062744141,-0.1470949053764343,1.0,1.0,0.0,408.3213195800781,410.0,62760.609375,0.0,12096.224609375,1.0,283.1499938964844,286.9030456542969,297.0900573730469,301.10137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013484716415404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937360,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83740234375,0.9211201667785645,0.7537686228752136,0.6809818148612976,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83740234375,0.9990000128746032,1.0,0.9203388690948486,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83740234375,0.9317080974578856,0.7781988978385925,0.5454365015029907,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8373718261719,0.8748810291290283,0.649961531162262,0.6197056770324707,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8373107910156,0.720977783203125,0.3529809415340423,1.6208908557891846,288.83740234375,284.95001220703125,304.6089782714844,294.0990600585937,298.977294921875,297.33526611328125,288.83758544921875,1.0,0.9806221127510072,0.2588616609573364,0.2588616609573364,1.0,1.0,-5.274233818054199,1.041256546974182,4.232977390289307,-0.1488388776779174,1.0,1.0,0.0,408.3194274902344,410.0,62801.8046875,0.0,12113.330078125,1.0,283.1499938964844,286.905517578125,297.0981750488281,301.11212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901254177093506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.272705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937420,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8444519042969,0.9209935069084167,0.7527576088905334,0.6800625324249268,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.844482421875,0.9990000128746032,1.0,0.919422686100006,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8444519042969,0.9342452883720398,0.783007025718689,0.5487238764762878,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8444519042969,0.8757432699203491,0.6512547135353088,0.6208937168121338,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8443908691406,0.7215518951416016,0.3535617887973785,1.623390793800354,288.8444519042969,284.95001220703125,304.63006591796875,294.11553955078125,298.9828186035156,297.33660888671875,288.8446350097656,1.0,0.9814463257789612,0.2579826414585113,0.2579826414585113,1.0,1.0,-5.280437469482422,1.0389556884765625,4.241481781005859,-0.1523314714431762,1.0,1.0,0.0,408.3143310546875,410.0,62886.61328125,0.0,12147.6962890625,1.0,283.1499938964844,286.9105834960937,297.1146850585937,301.1340026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010701775550842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.55810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937480,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8444519042969,0.9209935069084167,0.7527576088905334,0.6800625324249268,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.844482421875,0.9990000128746032,1.0,0.919422686100006,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8444519042969,0.9342452883720398,0.783007025718689,0.5487238764762878,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8444519042969,0.8757432699203491,0.6512547135353088,0.6208937168121338,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8443908691406,0.7215518951416016,0.3535617887973785,1.623390793800354,288.8444519042969,284.95001220703125,304.63006591796875,294.11553955078125,298.9828186035156,297.33660888671875,288.8446350097656,1.0,0.9814463257789612,0.2579826414585113,0.2579826414585113,1.0,1.0,-5.280437469482422,1.0389556884765625,4.241481781005859,-0.1523314714431762,1.0,1.0,0.0,408.3143310546875,410.0,62886.61328125,0.0,12147.6962890625,1.0,283.1499938964844,286.9105834960937,297.1146850585937,301.1340026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010701775550842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.55810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937540,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515930175781,0.920869767665863,0.7517517805099487,0.6791477799415588,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85162353515625,0.9990000128746032,1.0,0.9185044765472412,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515930175781,0.936771035194397,0.7878249287605286,0.5520174503326416,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515930175781,0.8766070604324341,0.6525480151176453,0.6220815181732178,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515319824219,0.7221251130104065,0.3541424870491028,1.6258894205093384,288.8515930175781,284.95001220703125,304.65106201171875,294.1322631835937,298.9883728027344,297.3380126953125,288.8517761230469,1.0,0.9822711944580078,0.2571036517620086,0.2571036517620086,1.0,1.0,-5.286645412445068,1.036651611328125,4.249993324279785,-0.1558316349983215,1.0,1.0,0.0,408.3091125488281,410.0,62973.734375,0.0,12182.1650390625,1.0,283.1499938964844,286.9158630371094,297.13134765625,301.15631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008814692497252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937600,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515930175781,0.920869767665863,0.7517517805099487,0.6791477799415588,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85162353515625,0.9990000128746032,1.0,0.9185044765472412,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515930175781,0.936771035194397,0.7878249287605286,0.5520174503326416,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515930175781,0.8766070604324341,0.6525480151176453,0.6220815181732178,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515319824219,0.7221251130104065,0.3541424870491028,1.6258894205093384,288.8515930175781,284.95001220703125,304.65106201171875,294.1322631835937,298.9883728027344,297.3380126953125,288.8517761230469,1.0,0.9822711944580078,0.2571036517620086,0.2571036517620086,1.0,1.0,-5.286645412445068,1.036651611328125,4.249993324279785,-0.1558316349983215,1.0,1.0,0.0,408.3091125488281,410.0,62973.734375,0.0,12182.1650390625,1.0,283.1499938964844,286.9158630371094,297.13134765625,301.15631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008814692497252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937660,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8561706542969,0.9207953214645386,0.751117467880249,0.6785709857940674,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.856201171875,0.9990000128746032,1.0,0.9179160594940186,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8561706542969,0.9383795857429504,0.7909023761749268,0.5541279911994934,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8561706542969,0.8771600723266602,0.653374195098877,0.6228404641151428,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8561096191406,0.7224909067153931,0.3545129597187042,1.62748384475708,288.8561706542969,284.95001220703125,304.6644287109375,294.1430969238281,298.9918212890625,297.3387756347656,288.8563232421875,1.0,0.9828004837036132,0.2565132081508636,0.2565132081508636,1.0,1.0,-5.29062557220459,1.0350648164749146,4.255560874938965,-0.1581909656524658,1.0,1.0,0.0,408.3059692382813,410.0,63022.5859375,0.0,12204.3056640625,1.0,283.1499938964844,286.9192199707031,297.1421813964844,301.1707458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007631540298462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937720,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.85858154296875,0.9207535982131958,0.7507634162902832,0.6782495379447937,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8586120605469,0.9990000128746032,1.0,0.9175885319709778,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.85858154296875,0.939275324344635,0.7926238775253296,0.5553091764450073,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85858154296875,0.8774697184562683,0.6538375020027161,0.6232664585113525,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8585205078125,0.7226951718330383,0.354720264673233,1.6283775568008425,288.85858154296875,284.95001220703125,304.67193603515625,294.14923095703125,298.99371337890625,297.3391418457031,288.8587646484375,1.0,0.9830980896949768,0.2561810910701751,0.2561810910701751,1.0,1.0,-5.292860507965088,1.0341671705245972,4.258693218231201,-0.1595237851142883,1.0,1.0,0.0,408.30560302734375,410.0,63054.46875,0.0,12216.7607421875,1.0,283.1499938964844,286.92059326171875,297.14825439453125,301.1785583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006900787353516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937780,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86578369140625,0.9206435084342957,0.7497983574867249,0.6773715019226074,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658142089844,0.9990000128746032,1.0,0.9166836142539978,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86578369140625,0.9417427182197572,0.7974092364311218,0.5585848689079285,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86578369140625,0.8783268928527832,0.6551204919815063,0.6244453191757202,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8656921386719,0.7232581377029419,0.3552921116352081,1.6308408975601196,288.86578369140625,284.95001220703125,304.69268798828125,294.1664123535156,298.9988098144531,297.34002685546875,288.865966796875,1.0,0.9839242100715636,0.2552585005760193,0.2552585005760193,1.0,1.0,-5.2990570068359375,1.031668782234192,4.267388343811035,-0.1632372140884399,1.0,1.0,0.0,408.3062133789063,410.0,63146.3515625,0.0,12251.3623046875,1.0,283.1499938964844,286.92608642578125,297.1654052734375,301.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004830718040466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.0869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937840,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86578369140625,0.9206435084342957,0.7497983574867249,0.6773715019226074,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658142089844,0.9990000128746032,1.0,0.9166836142539978,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86578369140625,0.9417427182197572,0.7974092364311218,0.5585848689079285,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86578369140625,0.8783268928527832,0.6551204919815063,0.6244453191757202,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8656921386719,0.7232581377029419,0.3552921116352081,1.6308408975601196,288.86578369140625,284.95001220703125,304.69268798828125,294.1664123535156,298.9988098144531,297.34002685546875,288.865966796875,1.0,0.9839242100715636,0.2552585005760193,0.2552585005760193,1.0,1.0,-5.2990570068359375,1.031668782234192,4.267388343811035,-0.1632372140884399,1.0,1.0,0.0,408.3062133789063,410.0,63146.3515625,0.0,12251.3623046875,1.0,283.1499938964844,286.92608642578125,297.1654052734375,301.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004830718040466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.0869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937900,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.9205906987190248,0.7493206262588501,0.6769371628761292,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.9990000128746032,1.0,0.9162315726280212,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.9429681897163392,0.7998056411743164,0.560224175453186,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692321777344,0.8787550330162048,0.6557602882385254,0.6250333189964294,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.7235382795333862,0.3555765151977539,1.6320661306381226,288.8692626953125,284.95001220703125,304.7030029296875,294.1750793457031,299.0013427734375,297.3404235839844,288.86944580078125,1.0,0.9843371510505676,0.2547972202301025,0.2547972202301025,1.0,1.0,-5.30215311050415,1.0304176807403564,4.271735668182373,-0.1650991439819336,1.0,1.0,0.0,408.3066101074219,410.0,63183.7421875,0.0,12268.6806640625,1.0,283.1499938964844,286.9283447265625,297.17401123046875,301.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003713130950928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.045654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937960,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8728332519531,0.9205417037010192,0.7488508820533752,0.676509439945221,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8728332519531,0.9990000128746032,1.0,0.9157785177230836,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8728332519531,0.9441902041435242,0.8022087812423706,0.5618675947189331,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.872802734375,0.8791829347610474,0.6563986539840698,0.6256197094917297,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87274169921875,0.7238175272941589,0.3558595776557922,1.6332846879959106,288.8728332519531,284.95001220703125,304.7132873535156,294.1838073730469,299.0038757324219,297.3408508300781,288.8730163574219,1.0,0.9847502112388612,0.2543959319591522,0.2543959319591522,1.0,1.0,-5.3052520751953125,1.0294047594070437,4.275847434997559,-0.166728526353836,1.0,1.0,0.0,408.3065185546875,410.0,63226.890625,0.0,12286.0205078125,1.0,283.1499938964844,286.930908203125,297.1827392578125,301.2237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002607464790344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.01513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938020,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800048828125,0.9204561114311218,0.7479350566864014,0.6756748557090759,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800048828125,0.9990000128746032,1.0,0.9148685336112976,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800048828125,0.9466238021850586,0.8070354461669922,0.5651679039001465,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8799743652344,0.880038857460022,0.657671332359314,0.6267886757850647,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8799133300781,0.724373996257782,0.3564219176769256,1.6357039213180542,288.8800048828125,284.95001220703125,304.733642578125,294.201416015625,299.0088806152344,297.3416442871094,288.88018798828125,1.0,0.9855777025222778,0.2535933256149292,0.2535933256149292,1.0,1.0,-5.311461925506592,1.027408480644226,4.284053325653076,-0.169973224401474,1.0,1.0,0.0,408.3048400878906,410.0,63313.62109375,0.0,12320.8046875,1.0,283.1499938964844,286.93609619140625,297.20037841796875,301.2469177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000442624092102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938080,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800048828125,0.9204561114311218,0.7479350566864014,0.6756748557090759,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800048828125,0.9990000128746032,1.0,0.9148685336112976,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800048828125,0.9466238021850586,0.8070354461669922,0.5651679039001465,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8799743652344,0.880038857460022,0.657671332359314,0.6267886757850647,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8799133300781,0.724373996257782,0.3564219176769256,1.6357039213180542,288.8800048828125,284.95001220703125,304.733642578125,294.201416015625,299.0088806152344,297.3416442871094,288.88018798828125,1.0,0.9855777025222778,0.2535933256149292,0.2535933256149292,1.0,1.0,-5.311461925506592,1.027408480644226,4.284053325653076,-0.169973224401474,1.0,1.0,0.0,408.3048400878906,410.0,63313.62109375,0.0,12320.8046875,1.0,283.1499938964844,286.93609619140625,297.20037841796875,301.2469177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000442624092102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938140,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88720703125,0.9203783869743348,0.7470349669456482,0.6748542785644531,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88720703125,0.9990000128746032,1.0,0.913956880569458,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.88720703125,0.9490351676940918,0.8118769526481628,0.5684780478477478,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8871765136719,0.8808950185775757,0.6589416861534119,0.6279551982879639,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8871154785156,0.7249286770820618,0.3569817841053009,1.63811194896698,288.88720703125,284.95001220703125,304.7538146972656,294.21923828125,299.0138854980469,297.34246826171875,288.88739013671875,1.0,0.9864062666893004,0.2527907490730285,0.2527907490730285,1.0,1.0,-5.317677974700928,1.0254111289978027,4.292266845703125,-0.1732304990291595,1.0,1.0,0.0,408.3028564453125,410.0,63400.7109375,0.0,12355.703125,1.0,283.1499938964844,286.9413146972656,297.2181701660156,301.2702941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998206257820129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938200,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88720703125,0.9203783869743348,0.7470349669456482,0.6748542785644531,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88720703125,0.9990000128746032,1.0,0.913956880569458,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.88720703125,0.9490351676940918,0.8118769526481628,0.5684780478477478,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8871765136719,0.8808950185775757,0.6589416861534119,0.6279551982879639,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8871154785156,0.7249286770820618,0.3569817841053009,1.63811194896698,288.88720703125,284.95001220703125,304.7538146972656,294.21923828125,299.0138854980469,297.34246826171875,288.88739013671875,1.0,0.9864062666893004,0.2527907490730285,0.2527907490730285,1.0,1.0,-5.317677974700928,1.0254111289978027,4.292266845703125,-0.1732304990291595,1.0,1.0,0.0,408.3028564453125,410.0,63400.7109375,0.0,12355.703125,1.0,283.1499938964844,286.9413146972656,297.2181701660156,301.2702941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998206257820129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
