time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938260,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8944396972656,0.9203123450279236,0.746157705783844,0.674053966999054,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8944702148437,0.9990000128746032,1.0,0.9130423665046692,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8944396972656,0.9514238834381104,0.8167358040809631,0.5718000531196594,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8944396972656,0.8817514777183533,0.6602089405059814,0.6291186809539795,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89434814453125,0.7254814505577087,0.3575384318828583,1.6405049562454224,288.8944396972656,284.95001220703125,304.773681640625,294.2372436523437,299.0188293457031,297.34326171875,288.8946228027344,1.0,0.9872369170188904,0.2519885301589966,0.2519885301589966,1.0,1.0,-5.323910236358643,1.023415446281433,4.30049467086792,-0.1765098869800567,1.0,1.0,0.0,408.29974365234375,410.0,63488.4140625,0.0,12390.748046875,1.0,283.1499938964844,286.946533203125,297.2361755371094,301.2939147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995949029922485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.807861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938320,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8944396972656,0.9203123450279236,0.746157705783844,0.674053966999054,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8944702148437,0.9990000128746032,1.0,0.9130423665046692,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8944396972656,0.9514238834381104,0.8167358040809631,0.5718000531196594,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8944396972656,0.8817514777183533,0.6602089405059814,0.6291186809539795,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89434814453125,0.7254814505577087,0.3575384318828583,1.6405049562454224,288.8944396972656,284.95001220703125,304.773681640625,294.2372436523437,299.0188293457031,297.34326171875,288.8946228027344,1.0,0.9872369170188904,0.2519885301589966,0.2519885301589966,1.0,1.0,-5.323910236358643,1.023415446281433,4.30049467086792,-0.1765098869800567,1.0,1.0,0.0,408.29974365234375,410.0,63488.4140625,0.0,12390.748046875,1.0,283.1499938964844,286.946533203125,297.2361755371094,301.2939147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995949029922485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.807861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017028808594,0.920253574848175,0.7452956438064575,0.6732670664787292,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017333984375,0.9990000128746032,1.0,0.9121270179748536,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017333984375,0.9537850618362428,0.8216065764427185,0.5751299858093262,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017028808594,0.8826082944869995,0.6614745259284973,0.6302804946899414,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9016418457031,0.7260326743125916,0.3580929636955261,1.642888426780701,288.9017333984375,284.95001220703125,304.79327392578125,294.25543212890625,299.0237121582031,297.3440246582031,288.90191650390625,1.0,0.9880690574645996,0.2511863112449646,0.2511863112449646,1.0,1.0,-5.330151081085205,1.0214183330535889,4.308732986450195,-0.1798066943883896,1.0,1.0,0.0,408.2965087890625,410.0,63576.54296875,0.0,12425.921875,1.0,283.1499938964844,286.9518127441406,297.2543334960937,301.3177185058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993619680404663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.635986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017028808594,0.920253574848175,0.7452956438064575,0.6732670664787292,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017333984375,0.9990000128746032,1.0,0.9121270179748536,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017333984375,0.9537850618362428,0.8216065764427185,0.5751299858093262,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017028808594,0.8826082944869995,0.6614745259284973,0.6302804946899414,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9016418457031,0.7260326743125916,0.3580929636955261,1.642888426780701,288.9017333984375,284.95001220703125,304.79327392578125,294.25543212890625,299.0237121582031,297.3440246582031,288.90191650390625,1.0,0.9880690574645996,0.2511863112449646,0.2511863112449646,1.0,1.0,-5.330151081085205,1.0214183330535889,4.308732986450195,-0.1798066943883896,1.0,1.0,0.0,408.2965087890625,410.0,63576.54296875,0.0,12425.921875,1.0,283.1499938964844,286.9518127441406,297.2543334960937,301.3177185058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993619680404663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.635986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938500,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9053649902344,0.9202277660369872,0.744871973991394,0.6728801727294922,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9053955078125,0.9990000128746032,1.0,0.9116689562797546,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9053649902344,0.9549548625946044,0.8240465521812439,0.5767980813980103,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9053649902344,0.8830367922782898,0.6621065735816956,0.6308606863021851,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9052734375,0.7263076305389404,0.35836923122406,1.644075632095337,288.9053649902344,284.95001220703125,304.8029479980469,294.2645874023437,299.026123046875,297.34442138671875,288.90557861328125,1.0,0.9884858131408693,0.2507852017879486,0.2507852017879486,1.0,1.0,-5.333276271820068,1.0204195976257324,4.312856674194336,-0.1814631074666977,1.0,1.0,0.0,408.2948303222656,410.0,63620.80078125,0.0,12443.5625,1.0,283.1499938964844,286.9544677734375,297.26348876953125,301.3297119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992437124252319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.53369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938560,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9090270996094,0.9202037453651428,0.7444520592689514,0.6724966168403625,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9090576171875,0.9990000128746032,1.0,0.9112107157707214,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9090270996094,0.9561169147491456,0.8264886140823364,0.578467607498169,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9090270996094,0.8834652900695801,0.6627382636070251,0.6314405202865601,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.908935546875,0.7265822291374207,0.3586450219154358,1.6452606916427612,288.9090270996094,284.95001220703125,304.81256103515625,294.2738037109375,299.0285339355469,297.3448181152344,288.90924072265625,1.0,0.988902986049652,0.2504048347473144,0.2504048347473144,1.0,1.0,-5.336404800415039,1.0195032358169556,4.316901206970215,-0.1830430328845977,1.0,1.0,0.0,408.29302978515625,410.0,63665.18359375,0.0,12461.234375,1.0,283.1499938964844,286.9571228027344,297.2726745605469,301.3417358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991239666938782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.417236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938620,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.920167088508606,0.7436355948448181,0.671750009059906,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.9990000128746032,1.0,0.9102929830551147,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.9584190249443054,0.831383466720581,0.581814169883728,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9163818359375,0.884322464466095,0.6639996767044067,0.6325982213020325,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.91632080078125,0.7271297574043274,0.3591935932636261,1.647617220878601,288.9164123535156,284.95001220703125,304.8314514160156,294.2923583984375,299.0332946777344,297.3455505371094,288.9165954589844,1.0,0.9897397756576538,0.2496441006660461,0.2496441006660461,1.0,1.0,-5.342678546905518,1.0176820755004885,4.324995994567871,-0.1862173080444336,1.0,1.0,0.0,408.2887268066406,410.0,63754.546875,0.0,12496.716796875,1.0,283.1499938964844,286.96246337890625,297.291259765625,301.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988872766494751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.209716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938680,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.920167088508606,0.7436355948448181,0.671750009059906,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.9990000128746032,1.0,0.9102929830551147,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.9584190249443054,0.831383466720581,0.581814169883728,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9163818359375,0.884322464466095,0.6639996767044067,0.6325982213020325,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.91632080078125,0.7271297574043274,0.3591935932636261,1.647617220878601,288.9164123535156,284.95001220703125,304.8314514160156,294.2923583984375,299.0332946777344,297.3455505371094,288.9165954589844,1.0,0.9897397756576538,0.2496441006660461,0.2496441006660461,1.0,1.0,-5.342678546905518,1.0176820755004885,4.324995994567871,-0.1862173080444336,1.0,1.0,0.0,408.2887268066406,410.0,63754.546875,0.0,12496.716796875,1.0,283.1499938964844,286.96246337890625,297.291259765625,301.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988872766494751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.209716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938740,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237670898437,0.9201326966285706,0.7428249716758728,0.6710087656974792,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237976074219,0.9990000128746032,1.0,0.909376323223114,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237976074219,0.9606861472129822,0.8362839818000793,0.5851643085479736,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237670898437,0.885179877281189,0.665260910987854,0.633755624294281,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237060546875,0.7276762127876282,0.3597413599491119,1.6499701738357544,288.9237976074219,284.95001220703125,304.8500061035156,294.3110656738281,299.0379943847656,297.3462829589844,288.9239807128906,1.0,0.9905771017074584,0.2488833665847778,0.2488833665847778,1.0,1.0,-5.348952293395996,1.0158579349517822,4.333094596862793,-0.1894015818834304,1.0,1.0,0.0,408.2853698730469,410.0,63844.1015625,0.0,12532.3017578125,1.0,283.1499938964844,286.9678039550781,297.3099060058594,301.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986386060714722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938800,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237670898437,0.9201326966285706,0.7428249716758728,0.6710087656974792,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237976074219,0.9990000128746032,1.0,0.909376323223114,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237976074219,0.9606861472129822,0.8362839818000793,0.5851643085479736,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237670898437,0.885179877281189,0.665260910987854,0.633755624294281,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237060546875,0.7276762127876282,0.3597413599491119,1.6499701738357544,288.9237976074219,284.95001220703125,304.8500061035156,294.3110656738281,299.0379943847656,297.3462829589844,288.9239807128906,1.0,0.9905771017074584,0.2488833665847778,0.2488833665847778,1.0,1.0,-5.348952293395996,1.0158579349517822,4.333094596862793,-0.1894015818834304,1.0,1.0,0.0,408.2853698730469,410.0,63844.1015625,0.0,12532.3017578125,1.0,283.1499938964844,286.9678039550781,297.3099060058594,301.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986386060714722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938860,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9291381835937,0.9201146364212036,0.7422544360160828,0.6704866886138916,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9291381835937,0.9990000128746032,1.0,0.9087148308753968,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9291381835937,0.9622979164123536,0.8398178219795227,0.5875800251960754,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9291381835937,0.8857977986335754,0.6661683320999146,0.6345882415771484,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9290466308594,0.7280690670013428,0.3601342141628265,1.6516573429107666,288.9291381835937,284.95001220703125,304.86309814453125,294.3247375488281,299.04132080078125,297.3467712402344,288.9293212890625,1.0,0.9911816120147704,0.2482842057943344,0.2482842057943344,1.0,1.0,-5.353480815887451,1.0143364667892456,4.339144229888916,-0.1919194459915161,1.0,1.0,0.0,408.2821960449219,410.0,63909.171875,0.0,12558.0185546875,1.0,283.1499938964844,286.9717102050781,297.3235778808594,301.40826416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984559178352356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938920,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.93121337890625,0.9201090931892396,0.7420356273651123,0.6702863574028015,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9312438964844,0.9990000128746032,1.0,0.9084574580192566,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9312438964844,0.9629197716712952,0.8411929607391357,0.5885201692581177,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93121337890625,0.8860381245613098,0.6665210723876953,0.6349118947982788,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93115234375,0.7282216548919678,0.360286682844162,1.6523118019104004,288.9312438964844,284.95001220703125,304.8681335449219,294.3301086425781,299.0426025390625,297.34698486328125,288.9314270019531,1.0,0.9914169907569884,0.2480512112379074,0.2480512112379074,1.0,1.0,-5.35524320602417,1.0137412548065186,4.341502189636231,-0.192904457449913,1.0,1.0,0.0,408.281005859375,410.0,63934.6015625,0.0,12568.0419921875,1.0,283.1499938964844,286.97320556640625,297.3289489746094,301.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983818888664246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938980,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.938720703125,0.920093834400177,0.7412633895874023,0.6695789694786072,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9387512207031,0.9990000128746032,1.0,0.9075377583503724,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9387512207031,0.965117573738098,0.8461078405380249,0.5918800234794617,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.938720703125,0.8868970274925232,0.6677805781364441,0.6360675096511841,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9386291503906,0.7287660241127014,0.360830157995224,1.6546450853347778,288.938720703125,284.95001220703125,304.8858642578125,294.349609375,299.047119140625,297.34765625,288.9389343261719,1.0,0.9922585487365724,0.2472190409898758,0.2472190409898758,1.0,1.0,-5.361543655395508,1.011614203453064,4.349929332733154,-0.196428507566452,1.0,1.0,0.0,408.2770690917969,410.0,64025.83984375,0.0,12603.91796875,1.0,283.1499938964844,286.9786682128906,297.34832763671875,301.4404602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981034159660339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939040,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.938720703125,0.920093834400177,0.7412633895874023,0.6695789694786072,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9387512207031,0.9990000128746032,1.0,0.9075377583503724,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9387512207031,0.965117573738098,0.8461078405380249,0.5918800234794617,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.938720703125,0.8868970274925232,0.6677805781364441,0.6360675096511841,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9386291503906,0.7287660241127014,0.360830157995224,1.6546450853347778,288.938720703125,284.95001220703125,304.8858642578125,294.349609375,299.047119140625,297.34765625,288.9389343261719,1.0,0.9922585487365724,0.2472190409898758,0.2472190409898758,1.0,1.0,-5.361543655395508,1.011614203453064,4.349929332733154,-0.196428507566452,1.0,1.0,0.0,408.2770690917969,410.0,64025.83984375,0.0,12603.91796875,1.0,283.1499938964844,286.9786682128906,297.34832763671875,301.4404602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981034159660339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939100,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425048828125,0.9200897216796876,0.7408843040466309,0.6692315340042114,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425048828125,0.9990000128746032,1.0,0.9070773124694824,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425048828125,0.966202676296234,0.8485670685768127,0.5935611128807068,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425048828125,0.8873267769813538,0.668410062789917,0.6366450190544128,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9424133300781,0.729037880897522,0.3611011207103729,1.6558083295822144,288.9425048828125,284.95001220703125,304.8945007324219,294.3594970703125,299.04931640625,297.3479919433594,288.94268798828125,1.0,0.992680013179779,0.2468029707670211,0.2468029707670211,1.0,1.0,-5.364697456359863,1.0105499029159546,4.354147434234619,-0.1981945633888244,1.0,1.0,0.0,408.2752075195313,410.0,64071.73828125,0.0,12621.9072265625,1.0,283.1499938964844,286.9814147949219,297.358154296875,301.4532165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979594111442566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.555419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939160,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462890625,0.9200868010520936,0.7405077219009399,0.6688863635063171,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462890625,0.9990000128746032,1.0,0.9066168665885924,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462890625,0.9672783017158508,0.8510271310806274,0.5952427387237549,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462585449219,0.8877566456794739,0.6690395474433899,0.6372224688529968,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9461975097656,0.729309618473053,0.3613718450069427,1.6569702625274658,288.9462890625,284.95001220703125,304.9030456542969,294.36944580078125,299.0514831542969,297.34832763671875,288.94647216796875,1.0,0.9931015968322754,0.2464600503444671,0.2464600503444671,1.0,1.0,-5.367853164672852,1.0097764730453491,4.358076572418213,-0.1996719986200332,1.0,1.0,0.0,408.2735900878906,410.0,64117.79296875,0.0,12639.921875,1.0,283.1499938964844,286.9841613769531,297.3680725097656,301.4660339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897812008857727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.180419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939220,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.9200933575630188,0.7397785782814026,0.6682172417640686,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.95391845703125,0.9990000128746032,1.0,0.9056932330131532,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.9694015979766846,0.8559490442276001,0.5986073613166809,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.8886170983314514,0.6702969074249268,0.638375997543335,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95379638671875,0.7298521995544434,0.3619105815887451,1.659282088279724,288.9538879394531,284.95001220703125,304.91961669921875,294.3895874023437,299.0556640625,297.3489074707031,288.9541015625,1.0,0.9939466714859008,0.2457742393016815,0.2457742393016815,1.0,1.0,-5.374176025390625,1.0082656145095823,4.365910530090332,-0.2025984078645706,1.0,1.0,0.0,408.2701416015625,410.0,64210.52734375,0.0,12676.0615234375,1.0,283.1499938964844,286.9897155761719,297.3882141113281,301.4920959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975221514701843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.476318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939280,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.9200933575630188,0.7397785782814026,0.6682172417640686,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.95391845703125,0.9990000128746032,1.0,0.9056932330131532,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.9694015979766846,0.8559490442276001,0.5986073613166809,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538879394531,0.8886170983314514,0.6702969074249268,0.638375997543335,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95379638671875,0.7298521995544434,0.3619105815887451,1.659282088279724,288.9538879394531,284.95001220703125,304.91961669921875,294.3895874023437,299.0556640625,297.3489074707031,288.9541015625,1.0,0.9939466714859008,0.2457742393016815,0.2457742393016815,1.0,1.0,-5.374176025390625,1.0082656145095823,4.365910530090332,-0.2025984078645706,1.0,1.0,0.0,408.2701416015625,410.0,64210.52734375,0.0,12676.0615234375,1.0,283.1499938964844,286.9897155761719,297.3882141113281,301.4920959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975221514701843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.476318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939340,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.9201051592826844,0.7390605807304382,0.6675580739974976,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.9990000128746032,1.0,0.9047698378562928,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.9714856147766112,0.860873281955719,0.6019733548164368,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96148681640625,0.8894778490066528,0.6715538501739502,0.6395290493965149,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.7303940653800964,0.3624480068683624,1.6615880727767944,288.9615173339844,284.95001220703125,304.9354858398437,294.409912109375,299.0597229003906,297.3495178222656,288.9617004394531,1.0,0.9947924017906188,0.2450884133577346,0.2450884133577346,1.0,1.0,-5.380499839782715,1.0067527294158936,4.3737473487854,-0.2055288404226303,1.0,1.0,0.0,408.2677001953125,410.0,64303.546875,0.0,12712.306640625,1.0,283.1499938964844,286.9952697753906,297.4084777832031,301.5183410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897224485874176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.69873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939400,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.9201051592826844,0.7390605807304382,0.6675580739974976,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.9990000128746032,1.0,0.9047698378562928,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.9714856147766112,0.860873281955719,0.6019733548164368,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96148681640625,0.8894778490066528,0.6715538501739502,0.6395290493965149,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.7303940653800964,0.3624480068683624,1.6615880727767944,288.9615173339844,284.95001220703125,304.9354858398437,294.409912109375,299.0597229003906,297.3495178222656,288.9617004394531,1.0,0.9947924017906188,0.2450884133577346,0.2450884133577346,1.0,1.0,-5.380499839782715,1.0067527294158936,4.3737473487854,-0.2055288404226303,1.0,1.0,0.0,408.2677001953125,410.0,64303.546875,0.0,12712.306640625,1.0,283.1499938964844,286.9952697753906,297.4084777832031,301.5183410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897224485874176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.69873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939460,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.9201252460479736,0.7383581399917603,0.666912853717804,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.9990000128746032,1.0,0.9038442373275756,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.9735304713249208,0.8657981753349304,0.605339527130127,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.8903393745422363,0.6728095412254333,0.6406809687614441,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.96905517578125,0.7309354543685913,0.3629834055900574,1.6638849973678589,288.9691467285156,284.95001220703125,304.9505615234375,294.4303283691406,299.0635681152344,297.3500671386719,288.9693298339844,1.0,0.9956393241882324,0.2443173974752426,0.2443173974752426,1.0,1.0,-5.3868279457092285,1.0048877000808716,4.381940364837647,-0.2088150680065155,1.0,1.0,0.0,408.2651672363281,410.0,64396.81640625,0.0,12748.654296875,1.0,283.1499938964844,287.0008544921875,297.4288635253906,301.5447692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969272971153259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939520,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.9201252460479736,0.7383581399917603,0.666912853717804,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.9990000128746032,1.0,0.9038442373275756,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.9735304713249208,0.8657981753349304,0.605339527130127,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.8903393745422363,0.6728095412254333,0.6406809687614441,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.96905517578125,0.7309354543685913,0.3629834055900574,1.6638849973678589,288.9691467285156,284.95001220703125,304.9505615234375,294.4303283691406,299.0635681152344,297.3500671386719,288.9693298339844,1.0,0.9956393241882324,0.2443173974752426,0.2443173974752426,1.0,1.0,-5.3868279457092285,1.0048877000808716,4.381940364837647,-0.2088150680065155,1.0,1.0,0.0,408.2651672363281,410.0,64396.81640625,0.0,12748.654296875,1.0,283.1499938964844,287.0008544921875,297.4288635253906,301.5447692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969272971153259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939580,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9766845703125,0.9201525449752808,0.7376816868782043,0.6662912368774414,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9767150878906,0.9990000128746032,1.0,0.902932584285736,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9766845703125,0.9755082130432128,0.8706505298614502,0.6086611747741699,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9766845703125,0.8911943435668945,0.6740594506263733,0.6418280601501465,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765930175781,0.7314696311950684,0.3635115027427673,1.6661523580551147,288.9766845703125,284.95001220703125,304.9647827148437,294.4508056640625,299.0668640136719,297.3502502441406,288.9768981933594,1.0,0.9964818358421326,0.2435463815927505,0.2435463815927505,1.0,1.0,-5.393110752105713,1.0029983520507812,4.390112400054932,-0.2121162414550781,1.0,1.0,0.0,408.26702880859375,410.0,64489.23046875,0.0,12784.845703125,1.0,283.1499938964844,287.0063781738281,297.44927978515625,301.5711669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966296911239624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939640,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9766845703125,0.9201525449752808,0.7376816868782043,0.6662912368774414,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9767150878906,0.9990000128746032,1.0,0.902932584285736,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9766845703125,0.9755082130432128,0.8706505298614502,0.6086611747741699,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9766845703125,0.8911943435668945,0.6740594506263733,0.6418280601501465,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765930175781,0.7314696311950684,0.3635115027427673,1.6661523580551147,288.9766845703125,284.95001220703125,304.9647827148437,294.4508056640625,299.0668640136719,297.3502502441406,288.9768981933594,1.0,0.9964818358421326,0.2435463815927505,0.2435463815927505,1.0,1.0,-5.393110752105713,1.0029983520507812,4.390112400054932,-0.2121162414550781,1.0,1.0,0.0,408.26702880859375,410.0,64489.23046875,0.0,12784.845703125,1.0,283.1499938964844,287.0063781738281,297.44927978515625,301.5711669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966296911239624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.148193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939700,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804992675781,0.9201679229736328,0.7373438477516174,0.6659806966781616,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804992675781,0.9990000128746032,1.0,0.9024726748466492,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804992675781,0.9764914512634276,0.8731050491333008,0.6103376746177673,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98046875,0.8916236758232117,0.6746850609779358,0.6424021124839783,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.7317382097244263,0.3637764453887939,1.6672890186309814,288.9804992675781,284.95001220703125,304.9715270996094,294.4610290527344,299.0686340332031,297.3504638671875,288.9806823730469,1.0,0.9969044923782348,0.2431608736515045,0.2431608736515045,1.0,1.0,-5.39626407623291,1.0020548105239868,4.394209384918213,-0.2137684822082519,1.0,1.0,0.0,408.2672119140625,410.0,64535.890625,0.0,12803.0478515625,1.0,283.1499938964844,287.0091552734375,297.4595031738281,301.5844116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964846134185791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939760,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9842529296875,0.9201822280883788,0.7370083332061768,0.6656724810600281,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9842529296875,0.9990000128746032,1.0,0.9020188450813292,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9842529296875,0.97745281457901,0.8755228519439697,0.6119937896728516,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9842529296875,0.892050564289093,0.6753096580505371,0.6429753303527832,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841613769531,0.7320046424865723,0.3640397191047668,1.6684198379516602,288.9842529296875,284.95001220703125,304.97802734375,294.47119140625,299.0701599121094,297.3505249023437,288.98443603515625,1.0,0.997325360774994,0.2428203225135803,0.2428203225135803,1.0,1.0,-5.399399280548096,1.0012855529785156,4.39811372756958,-0.2152426987886428,1.0,1.0,0.0,408.269287109375,410.0,64581.9453125,0.0,12821.16796875,1.0,283.1499938964844,287.01190185546875,297.4697265625,301.5976257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963401317596436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.4453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939820,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916687011719,0.9202126860618592,0.7363491058349609,0.6650668978691101,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99169921875,0.9990000128746032,1.0,0.9011210799217224,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916687011719,0.9793285131454468,0.8803108334541321,0.6152753233909607,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916687011719,0.892899751663208,0.6765543818473816,0.6441182494163513,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9915771484375,0.7325325012207031,0.3645613193511963,1.6706613302230835,288.9916687011719,284.95001220703125,304.9902648925781,294.4914855957031,299.07281494140625,297.35040283203125,288.9918518066406,1.0,0.9981629252433776,0.2421391904354095,0.2421391904354095,1.0,1.0,-5.405630588531494,0.9997581243515016,4.405872821807861,-0.2181707918643951,1.0,1.0,0.0,408.2762145996094,410.0,64673.12890625,0.0,12857.2626953125,1.0,283.1499938964844,287.0173645019531,297.489990234375,301.6238708496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960530757904053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.766357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939880,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916687011719,0.9202126860618592,0.7363491058349609,0.6650668978691101,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99169921875,0.9990000128746032,1.0,0.9011210799217224,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916687011719,0.9793285131454468,0.8803108334541321,0.6152753233909607,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916687011719,0.892899751663208,0.6765543818473816,0.6441182494163513,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9915771484375,0.7325325012207031,0.3645613193511963,1.6706613302230835,288.9916687011719,284.95001220703125,304.9902648925781,294.4914855957031,299.07281494140625,297.35040283203125,288.9918518066406,1.0,0.9981629252433776,0.2421391904354095,0.2421391904354095,1.0,1.0,-5.405630588531494,0.9997581243515016,4.405872821807861,-0.2181707918643951,1.0,1.0,0.0,408.2762145996094,410.0,64673.12890625,0.0,12857.2626953125,1.0,283.1499938964844,287.0173645019531,297.489990234375,301.6238708496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960530757904053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.766357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939940,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989929199219,0.92024165391922,0.7356968522071838,0.6644682288169861,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989929199219,0.9990000128746032,1.0,0.9002366662025452,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989929199219,0.9811453223228456,0.8850405812263489,0.618521511554718,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989624023437,0.8937433958053589,0.6777955293655396,0.6452581882476807,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989013671875,0.733055055141449,0.3650784790515899,1.6728856563568115,288.9989929199219,284.95001220703125,305.0013122558594,294.5115051269531,299.0751037597656,297.3500366210937,288.9991760253906,1.0,0.9989959001541138,0.2414580732583999,0.2414580732583999,1.0,1.0,-5.411816596984863,0.998218297958374,4.413598537445068,-0.2211006134748459,1.0,1.0,0.0,408.2872924804688,410.0,64763.27734375,0.0,12893.212890625,1.0,283.1499938964844,287.02276611328125,297.5101013183594,301.6499328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895778238773346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.200439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940000,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989929199219,0.92024165391922,0.7356968522071838,0.6644682288169861,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989929199219,0.9990000128746032,1.0,0.9002366662025452,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989929199219,0.9811453223228456,0.8850405812263489,0.618521511554718,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989624023437,0.8937433958053589,0.6777955293655396,0.6452581882476807,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989013671875,0.733055055141449,0.3650784790515899,1.6728856563568115,288.9989929199219,284.95001220703125,305.0013122558594,294.5115051269531,299.0751037597656,297.3500366210937,288.9991760253906,1.0,0.9989959001541138,0.2414580732583999,0.2414580732583999,1.0,1.0,-5.411816596984863,0.998218297958374,4.413598537445068,-0.2211006134748459,1.0,1.0,0.0,408.2872924804688,410.0,64763.27734375,0.0,12893.212890625,1.0,283.1499938964844,287.02276611328125,297.5101013183594,301.6499328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895778238773346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.200439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940060,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0044860839844,0.9204218983650208,0.7351813316345215,0.6639886498451233,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0044860839844,0.9990000128746032,1.0,0.8991316556930542,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0044860839844,0.9826816320419312,0.8887882232666016,0.6210829019546509,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.00445556640625,0.8945466876029968,0.678778350353241,0.6461541652679443,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00439453125,0.7335639595985413,0.3654839992523193,1.674594759941101,289.0044860839844,284.95001220703125,305.0093078613281,294.52734375,299.0766296386719,297.3497619628906,289.0046691894531,1.0,0.9995819330215454,0.2409248352050781,0.2409248352050781,1.0,1.0,-5.416139602661133,0.9968956112861632,4.419243812561035,-0.2233881503343582,1.0,1.0,0.0,408.0613098144531,410.0,64830.890625,0.0,12916.20703125,1.0,283.1499938964844,287.0268249511719,297.5258483886719,301.67022705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955488204956055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.058349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940120,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0057678222656,0.9205034971237184,0.7350531816482544,0.6638678312301636,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0057983398437,0.9990000128746032,1.0,0.8987621665000916,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0057983398437,0.9830889105796814,0.8897210359573364,0.6217186450958252,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0057678222656,0.8947779536247253,0.6790221929550171,0.6463748216629028,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0057067871094,0.7337128520011902,0.3655840158462524,1.675007939338684,289.0057678222656,284.95001220703125,305.0111694335937,294.53125,299.0769958496094,297.3497009277344,289.0059509277344,1.0,0.9997104406356812,0.2407915294170379,0.2407915294170379,1.0,1.0,-5.417080402374268,0.9965347647666932,4.42054557800293,-0.2239572703838348,1.0,1.0,0.0,407.95025634765625,410.0,64846.890625,0.0,12920.642578125,1.0,283.1499938964844,287.0277709960937,297.5297241210937,301.6752014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954896330833435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
