time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940180,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0122375488281,0.92097270488739,0.7344077825546265,0.6632587313652039,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01226806640625,0.9990000128746032,1.0,0.8967568278312683,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0122375488281,0.9851481318473816,0.894390881061554,0.6248998641967773,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0122375488281,0.8959897756576538,0.6802433133125305,0.6474782824516296,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121765136719,0.7344976663589478,0.3660841584205627,1.677066683769226,289.0122375488281,284.95001220703125,305.01971435546875,294.55059814453125,299.07867431640625,297.349365234375,289.01239013671875,1.0,1.0,0.2401250004768371,0.2401250004768371,1.0,1.0,-5.421587467193604,0.9946858882904052,4.426901817321777,-0.2267663180828094,1.0,1.0,0.0,407.3095703125,410.0,64925.58984375,0.0,12940.8818359375,1.0,283.1499938964844,287.03253173828125,297.5492248535156,301.7001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952287435531616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940240,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0122375488281,0.92097270488739,0.7344077825546265,0.6632587313652039,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01226806640625,0.9990000128746032,1.0,0.8967568278312683,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0122375488281,0.9851481318473816,0.894390881061554,0.6248998641967773,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0122375488281,0.8959897756576538,0.6802433133125305,0.6474782824516296,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0121765136719,0.7344976663589478,0.3660841584205627,1.677066683769226,289.0122375488281,284.95001220703125,305.01971435546875,294.55059814453125,299.07867431640625,297.349365234375,289.01239013671875,1.0,1.0,0.2401250004768371,0.2401250004768371,1.0,1.0,-5.421587467193604,0.9946858882904052,4.426901817321777,-0.2267663180828094,1.0,1.0,0.0,407.3095703125,410.0,64925.58984375,0.0,12940.8818359375,1.0,283.1499938964844,287.03253173828125,297.5492248535156,301.7001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952287435531616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940300,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01513671875,0.921325981616974,0.7340847253799438,0.6629480719566345,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0151672363281,0.9990000128746032,1.0,0.8954501748085022,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0151672363281,0.9862481355667114,0.8967171311378479,0.6264787316322327,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01513671875,0.896695613861084,0.6808478832244873,0.6480181813240051,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150756835937,0.7349615097045898,0.3663305938243866,1.678048014640808,289.0151672363281,284.95001220703125,305.0234680175781,294.5600891113281,299.0795593261719,297.3493957519531,289.0152893066406,1.0,1.0,0.2397917211055755,0.2397917211055755,1.0,1.0,-5.423374176025391,0.9936604499816896,4.429713726043701,-0.2282051146030426,1.0,1.0,0.0,406.8074340820313,410.0,64961.828125,0.0,12946.62109375,1.0,283.1499938964844,287.0346984863281,297.5586853027344,301.712158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950879573822021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940360,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.921748697757721,0.7337625622749329,0.662635326385498,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.9990000128746032,1.0,0.8939698338508606,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.9873849749565125,0.8990382552146912,0.6280516982078552,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8974592089653015,0.6814484000205994,0.6485514044761658,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01788330078125,0.7354674935340881,0.3665752708911896,1.679006576538086,289.0179748535156,284.95001220703125,305.02685546875,294.5694580078125,299.0804138183594,297.3494873046875,289.0180969238281,1.0,1.0,0.2394817918539047,0.2394817918539047,1.0,1.0,-5.424909114837647,0.9926729202270508,4.432236194610596,-0.2295353263616562,1.0,1.0,0.0,406.2063903808594,410.0,64996.46875,0.0,12949.96875,1.0,283.1499938964844,287.0367736816406,297.5680236816406,301.723876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949419856071472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.39208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234680175781,0.9226034879684448,0.7331254482269287,0.6620156168937683,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234680175781,0.9990000128746032,1.0,0.8910040259361267,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234680175781,0.989612638950348,0.9036661982536316,0.631186842918396,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234680175781,0.8989866375923157,0.6826375722885132,0.6496062278747559,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234069824219,0.7364823818206787,0.367061585187912,1.6809076070785522,289.0234680175781,284.95001220703125,305.03253173828125,294.5877685546875,299.0819396972656,297.3498840332031,289.0235900878906,1.0,1.0,0.2388619184494018,0.2388619184494018,1.0,1.0,-5.4279303550720215,0.9906989932060242,4.437231063842773,-0.2322024405002594,1.0,1.0,0.0,405.0003051757813,410.0,65064.75390625,0.0,12956.3544921875,1.0,283.1499938964844,287.0408630371094,297.58612060546875,301.74664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946375846862793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.549560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234680175781,0.9226034879684448,0.7331254482269287,0.6620156168937683,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234680175781,0.9990000128746032,1.0,0.8910040259361267,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234680175781,0.989612638950348,0.9036661982536316,0.631186842918396,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234680175781,0.8989866375923157,0.6826375722885132,0.6496062278747559,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234069824219,0.7364823818206787,0.367061585187912,1.6809076070785522,289.0234680175781,284.95001220703125,305.03253173828125,294.5877685546875,299.0819396972656,297.3498840332031,289.0235900878906,1.0,1.0,0.2388619184494018,0.2388619184494018,1.0,1.0,-5.4279303550720215,0.9906989932060242,4.437231063842773,-0.2322024405002594,1.0,1.0,0.0,405.0003051757813,410.0,65064.75390625,0.0,12956.3544921875,1.0,283.1499938964844,287.0408630371094,297.58612060546875,301.74664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946375846862793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.549560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.9234659671783448,0.7324906587600708,0.66139817237854,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.9990000128746032,1.0,0.8880356550216675,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.9917824268341064,0.9082898497581482,0.6343185305595398,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.9005180597305298,0.6838217973709106,0.650656521320343,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02886962890625,0.7375026345252991,0.3675466477870941,1.6828032732009888,289.0289306640625,284.95001220703125,305.03662109375,294.6054077148437,299.0833740234375,297.3503723144531,289.029052734375,1.0,1.0,0.2382420301437378,0.2382420301437378,1.0,1.0,-5.4309401512146,0.988722562789917,4.442217826843262,-0.2348731756210327,1.0,1.0,0.0,403.7966613769531,410.0,65132.5703125,0.0,12962.69140625,1.0,283.1499938964844,287.044921875,297.60400390625,301.76910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943736553192139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.08447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.9234659671783448,0.7324906587600708,0.66139817237854,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.9990000128746032,1.0,0.8880356550216675,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.9917824268341064,0.9082898497581482,0.6343185305595398,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.9005180597305298,0.6838217973709106,0.650656521320343,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02886962890625,0.7375026345252991,0.3675466477870941,1.6828032732009888,289.0289306640625,284.95001220703125,305.03662109375,294.6054077148437,299.0833740234375,297.3503723144531,289.029052734375,1.0,1.0,0.2382420301437378,0.2382420301437378,1.0,1.0,-5.4309401512146,0.988722562789917,4.442217826843262,-0.2348731756210327,1.0,1.0,0.0,403.7966613769531,410.0,65132.5703125,0.0,12962.69140625,1.0,283.1499938964844,287.044921875,297.60400390625,301.76910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943736553192139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.08447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342102050781,0.9243297576904296,0.731860876083374,0.6607859134674072,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342102050781,0.9990000128746032,1.0,0.8850842714309692,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342102050781,0.993886411190033,0.912897527217865,0.6374396085739136,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342102050781,0.90204256772995,0.684991717338562,0.6516942381858826,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0341491699219,0.7385217547416687,0.3680270910263061,1.684682011604309,289.0342102050781,284.95001220703125,305.0390319824219,294.6223449707031,299.0843505859375,297.3509216308594,289.0343322753906,1.0,1.0,0.2377204149961471,0.2377204149961471,1.0,1.0,-5.433924198150635,0.9871434569358826,4.446780681610107,-0.237152487039566,1.0,1.0,0.0,402.6030578613281,410.0,65198.359375,0.0,12968.9755859375,1.0,283.1499938964844,287.04888916015625,297.6208801269531,301.7905578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941124677658081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.644775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342102050781,0.9243297576904296,0.731860876083374,0.6607859134674072,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342102050781,0.9990000128746032,1.0,0.8850842714309692,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342102050781,0.993886411190033,0.912897527217865,0.6374396085739136,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342102050781,0.90204256772995,0.684991717338562,0.6516942381858826,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0341491699219,0.7385217547416687,0.3680270910263061,1.684682011604309,289.0342102050781,284.95001220703125,305.0390319824219,294.6223449707031,299.0843505859375,297.3509216308594,289.0343322753906,1.0,1.0,0.2377204149961471,0.2377204149961471,1.0,1.0,-5.433924198150635,0.9871434569358826,4.446780681610107,-0.237152487039566,1.0,1.0,0.0,402.6030578613281,410.0,65198.359375,0.0,12968.9755859375,1.0,283.1499938964844,287.04888916015625,297.6208801269531,301.7905578613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941124677658081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.644775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.9251967072486876,0.7312328815460205,0.6601758003234863,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.9990000128746032,1.0,0.8821407556533813,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.9959295392036438,0.91749507188797,0.6405537724494934,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.9035694599151612,0.6861521005630493,0.652723491191864,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.039306640625,0.7395429015159607,0.3685041666030884,1.6865477561950684,289.03936767578125,284.95001220703125,305.03973388671875,294.638427734375,299.0850524902344,297.3514709472656,289.0394897460937,1.0,1.0,0.2371987998485565,0.2371987998485565,1.0,1.0,-5.436888694763184,0.9855722784996032,4.451316356658936,-0.2394243329763412,1.0,1.0,0.0,401.4161376953125,410.0,65262.89453125,0.0,12975.208984375,1.0,283.1499938964844,287.052734375,297.6371765136719,301.8113098144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938890695571899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.558349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.9251967072486876,0.7312328815460205,0.6601758003234863,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.9990000128746032,1.0,0.8821407556533813,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.9959295392036438,0.91749507188797,0.6405537724494934,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.9035694599151612,0.6861521005630493,0.652723491191864,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.039306640625,0.7395429015159607,0.3685041666030884,1.6865477561950684,289.03936767578125,284.95001220703125,305.03973388671875,294.638427734375,299.0850524902344,297.3514709472656,289.0394897460937,1.0,1.0,0.2371987998485565,0.2371987998485565,1.0,1.0,-5.436888694763184,0.9855722784996032,4.451316356658936,-0.2394243329763412,1.0,1.0,0.0,401.4161376953125,410.0,65262.89453125,0.0,12975.208984375,1.0,283.1499938964844,287.052734375,297.6371765136719,301.8113098144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938890695571899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.558349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0418701171875,0.925618588924408,0.7309190034866333,0.6598718166351318,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0418701171875,0.9990000128746032,1.0,0.8807032108306885,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0418701171875,0.9969215393066406,0.9197970032691956,0.6421125531196594,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0418395996094,0.9043299555778505,0.6867261528968811,0.6532332897186279,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.04180908203125,0.7400457859039307,0.3687403500080108,1.687474012374878,289.0418701171875,284.95001220703125,305.03936767578125,294.6461486816406,299.0852355957031,297.3517761230469,289.0419921875,1.0,1.0,0.2369379997253418,0.2369379997253418,1.0,1.0,-5.438326358795166,0.9847770929336548,4.453549385070801,-0.2405603528022766,1.0,1.0,0.0,400.83740234375,410.0,65294.05078125,0.0,12978.384765625,1.0,283.1499938964844,287.0545959472656,297.6449279785156,301.8212585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937824964523315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.562744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443115234375,0.9260401129722596,0.7306051850318909,0.6595678925514221,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443115234375,0.9990000128746032,1.0,0.8792694807052612,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443115234375,0.9978997111320496,0.922102689743042,0.6436735391616821,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443115234375,0.9050961136817932,0.6872974038124084,0.6537405848503113,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.04425048828125,0.7405486106872559,0.3689755201339721,1.6883960962295532,289.0443115234375,284.95001220703125,305.03857421875,294.65362548828125,299.0853271484375,297.3520812988281,289.04443359375,1.0,1.0,0.23665651679039,0.23665651679039,1.0,1.0,-5.439756870269775,0.9838982224464417,4.4558587074279785,-0.2417789101600647,1.0,1.0,0.0,400.260986328125,410.0,65324.82421875,0.0,12981.556640625,1.0,283.1499938964844,287.05645751953125,297.6524658203125,301.8309631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936858773231506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.66015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0489501953125,0.9267425537109376,0.7299742102622986,0.6589647531509399,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0489501953125,0.9990000128746032,1.0,0.876757800579071,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0489501953125,0.9990000128746032,0.9267618060112,0.645974338054657,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0489501953125,0.9065182209014891,0.6884281039237976,0.6547518968582153,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.04888916015625,0.7414659857749939,0.3694402873516083,1.690251350402832,289.0489501953125,284.95001220703125,305.0354919433594,294.6678161621094,299.085205078125,297.35272216796875,289.049072265625,1.0,1.0,0.2360935807228088,0.2360935807228088,1.0,1.0,-5.442265510559082,0.9820534586906432,4.460212230682373,-0.2442109435796737,1.0,1.0,0.0,399.2548522949219,410.0,65382.87109375,0.0,12986.7607421875,1.0,283.1499938964844,287.0599365234375,297.6668701171875,301.8495178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935158252716064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.071044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0489501953125,0.9267425537109376,0.7299742102622986,0.6589647531509399,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0489501953125,0.9990000128746032,1.0,0.876757800579071,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0489501953125,0.9990000128746032,0.9267618060112,0.645974338054657,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0489501953125,0.9065182209014891,0.6884281039237976,0.6547518968582153,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.04888916015625,0.7414659857749939,0.3694402873516083,1.690251350402832,289.0489501953125,284.95001220703125,305.0354919433594,294.6678161621094,299.085205078125,297.35272216796875,289.049072265625,1.0,1.0,0.2360935807228088,0.2360935807228088,1.0,1.0,-5.442265510559082,0.9820534586906432,4.460212230682373,-0.2442109435796737,1.0,1.0,0.0,399.2548522949219,410.0,65382.87109375,0.0,12986.7607421875,1.0,283.1499938964844,287.0599365234375,297.6668701171875,301.8495178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935158252716064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.071044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.9270309805870056,0.729330837726593,0.6583707928657532,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.052978515625,0.9990000128746032,1.0,0.8752684593200684,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.052978515625,0.9990000128746032,0.9316983819007874,0.6463598608970642,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.90757817029953,0.6895332336425781,0.6557604074478149,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05291748046875,0.7421219944953918,0.3698935210704803,1.692149639129639,289.0529479980469,284.95001220703125,305.0304260253906,294.6809387207031,299.0849304199219,297.35382080078125,289.0530700683594,1.0,1.0,0.2355306297540664,0.2355306297540664,1.0,1.0,-5.443744659423828,0.979987859725952,4.463757038116455,-0.246621772646904,1.0,1.0,0.0,398.6591796875,410.0,65433.1328125,0.0,12989.82421875,1.0,283.1499938964844,287.06298828125,297.6800537109375,301.8664245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933568596839905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.58642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.9270309805870056,0.729330837726593,0.6583707928657532,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.052978515625,0.9990000128746032,1.0,0.8752684593200684,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.052978515625,0.9990000128746032,0.9316983819007874,0.6463598608970642,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.90757817029953,0.6895332336425781,0.6557604074478149,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05291748046875,0.7421219944953918,0.3698935210704803,1.692149639129639,289.0529479980469,284.95001220703125,305.0304260253906,294.6809387207031,299.0849304199219,297.35382080078125,289.0530700683594,1.0,1.0,0.2355306297540664,0.2355306297540664,1.0,1.0,-5.443744659423828,0.979987859725952,4.463757038116455,-0.246621772646904,1.0,1.0,0.0,398.6591796875,410.0,65433.1328125,0.0,12989.82421875,1.0,283.1499938964844,287.06298828125,297.6800537109375,301.8664245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933568596839905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.58642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05615234375,0.9271016120910645,0.7287553548812866,0.6578478217124939,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05615234375,0.9990000128746032,1.0,0.8744022846221924,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05615234375,0.9990000128746032,0.936274230480194,0.6458305716514587,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05615234375,0.90834641456604,0.690485417842865,0.6566371917724609,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560913085937,0.7425832748413086,0.3702854514122009,1.6938267946243286,289.05615234375,284.95001220703125,305.02423095703125,294.6915283203125,299.0845642089844,297.3551330566406,289.0562438964844,1.0,1.0,0.2350383549928665,0.2350383549928665,1.0,1.0,-5.44460916519165,0.9780899882316588,4.466518878936768,-0.2487323880195617,1.0,1.0,0.0,398.3124694824219,410.0,65473.37890625,0.0,12991.4384765625,1.0,283.1499938964844,287.0653991699219,297.6906433105469,301.8800354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932292461395264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.3935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.9271074533462524,0.7286766171455383,0.657776415348053,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.9990000128746032,1.0,0.874293327331543,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.9990000128746032,0.9369060397148132,0.6457500457763672,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.9084478616714478,0.6906145215034485,0.6567562222480774,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.7426437735557556,0.3703386783599853,1.694055199623108,289.0565795898437,284.95001220703125,305.02325439453125,294.6929016113281,299.0845031738281,297.3553161621094,289.056640625,1.0,1.0,0.2349712252616882,0.2349712252616882,1.0,1.0,-5.444716930389404,0.9778292775154114,4.466887950897217,-0.2490207403898239,1.0,1.0,0.0,398.2687377929688,410.0,65478.7578125,0.0,12991.658203125,1.0,283.1499938964844,287.06573486328125,297.6920471191406,301.8818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932161331176758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599365234375,0.9271458387374878,0.7280152440071106,0.6571768522262573,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599670410156,0.9990000128746032,1.0,0.8734036087989807,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599670410156,0.9990000128746032,0.942266881465912,0.6450929641723633,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599365234375,0.9092837572097778,0.6916778087615967,0.6577364802360535,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599060058594,0.7431415319442749,0.3707789778709411,1.6959443092346191,289.0599670410156,284.95001220703125,305.0138854980469,294.7035827636719,299.0837707519531,297.35693359375,289.0600280761719,1.0,1.0,0.2344118356704712,0.2344118356704712,1.0,1.0,-5.4455976486206055,0.9756523966789246,4.469944953918457,-0.2514232099056244,1.0,1.0,0.0,397.9116821289063,410.0,65521.91015625,0.0,12993.4892578125,1.0,283.1499938964844,287.0682983398437,297.7030029296875,301.89599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931176662445068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.35107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599365234375,0.9271458387374878,0.7280152440071106,0.6571768522262573,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599670410156,0.9990000128746032,1.0,0.8734036087989807,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599670410156,0.9990000128746032,0.942266881465912,0.6450929641723633,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599365234375,0.9092837572097778,0.6916778087615967,0.6577364802360535,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599060058594,0.7431415319442749,0.3707789778709411,1.6959443092346191,289.0599670410156,284.95001220703125,305.0138854980469,294.7035827636719,299.0837707519531,297.35693359375,289.0600280761719,1.0,1.0,0.2344118356704712,0.2344118356704712,1.0,1.0,-5.4455976486206055,0.9756523966789246,4.469944953918457,-0.2514232099056244,1.0,1.0,0.0,397.9116821289063,410.0,65521.91015625,0.0,12993.4892578125,1.0,283.1499938964844,287.0682983398437,297.7030029296875,301.89599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931176662445068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.35107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.9271600842475892,0.7276813387870789,0.6568743586540222,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.9990000128746032,1.0,0.8729671835899353,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.9990000128746032,0.9449952840805054,0.644770622253418,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.9096969366073608,0.692201554775238,0.6582193374633789,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614929199219,0.7433872222900391,0.3709969222545624,1.6968798637390137,289.0615539550781,284.95001220703125,305.00836181640625,294.7084350585937,299.08319091796875,297.3577880859375,289.0616149902344,1.0,1.0,0.2341321408748626,0.2341321408748626,1.0,1.0,-5.446028232574463,0.9745622873306274,4.471466064453125,-0.2526227235794067,1.0,1.0,0.0,397.7367248535156,410.0,65542.25,0.0,12994.392578125,1.0,283.1499938964844,287.06951904296875,297.7079162597656,301.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930776119232178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.977294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.9271706938743592,0.7273451089859009,0.6565699577331543,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.9990000128746032,1.0,0.8725369572639465,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.9990000128746032,0.9477489590644836,0.6444528102874756,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.9101062417030334,0.692719042301178,0.6586965918540955,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0630187988281,0.7436304688453674,0.3712129294872284,1.697807550430298,289.06304931640625,284.95001220703125,305.00225830078125,294.71295166015625,299.0824584960937,297.3586120605469,289.0631103515625,1.0,1.0,0.2339127957820892,0.2339127957820892,1.0,1.0,-5.44645357131958,0.9737108945846558,4.472742557525635,-0.2535810172557831,1.0,1.0,0.0,397.56451416015625,410.0,65561.7109375,0.0,12995.28515625,1.0,283.1499938964844,287.0707092285156,297.7124328613281,301.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930434584617615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.657958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.927181363105774,0.7266649603843689,0.6559547781944275,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9990000128746032,1.0,0.8716937303543091,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9990000128746032,0.9533216953277588,0.6438300013542175,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9109137058258056,0.6937365531921387,0.6596351861953735,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.7441096305847168,0.3716391623020172,1.6996395587921145,289.0658569335937,284.95001220703125,304.98828125,294.72088623046875,299.0805969238281,297.3602600097656,289.06591796875,1.0,1.0,0.2334741353988647,0.2334741353988647,1.0,1.0,-5.4472856521606445,0.9720341563224792,4.475251197814941,-0.2554635405540466,1.0,1.0,0.0,397.2275390625,410.0,65598.234375,0.0,12997.029296875,1.0,283.1499938964844,287.0729064941406,297.7204895019531,301.9193115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930052518844604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.927181363105774,0.7266649603843689,0.6559547781944275,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9990000128746032,1.0,0.8716937303543091,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9990000128746032,0.9533216953277588,0.6438300013542175,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9109137058258056,0.6937365531921387,0.6596351861953735,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.7441096305847168,0.3716391623020172,1.6996395587921145,289.0658569335937,284.95001220703125,304.98828125,294.72088623046875,299.0805969238281,297.3602600097656,289.06591796875,1.0,1.0,0.2334741353988647,0.2334741353988647,1.0,1.0,-5.4472856521606445,0.9720341563224792,4.475251197814941,-0.2554635405540466,1.0,1.0,0.0,397.2275390625,410.0,65598.234375,0.0,12997.029296875,1.0,283.1499938964844,287.0729064941406,297.7204895019531,301.9193115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930052518844604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.301025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.068359375,0.9271785020828248,0.7259747982025146,0.6553314328193665,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.068359375,0.9990000128746032,1.0,0.8708722591400146,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.068359375,0.9990000128746032,0.9589596390724182,0.6432232856750488,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.068359375,0.9117075800895692,0.6947328448295593,0.6605547070503235,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0683288574219,0.7445796132087708,0.3720579147338867,1.7014411687850952,289.068359375,284.95001220703125,304.97186279296875,294.727294921875,299.0781555175781,297.36181640625,289.06842041015625,1.0,1.0,0.2330354750156402,0.2330354750156402,1.0,1.0,-5.448093891143799,0.9703537821769714,4.477740287780762,-0.2573386132717132,1.0,1.0,0.0,396.89990234375,410.0,65631.34375,0.0,12998.724609375,1.0,283.1499938964844,287.07489013671875,297.7271728515625,301.9286193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930197358131409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.068359375,0.9271785020828248,0.7259747982025146,0.6553314328193665,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.068359375,0.9990000128746032,1.0,0.8708722591400146,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.068359375,0.9990000128746032,0.9589596390724182,0.6432232856750488,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.068359375,0.9117075800895692,0.6947328448295593,0.6605547070503235,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0683288574219,0.7445796132087708,0.3720579147338867,1.7014411687850952,289.068359375,284.95001220703125,304.97186279296875,294.727294921875,299.0781555175781,297.36181640625,289.06842041015625,1.0,1.0,0.2330354750156402,0.2330354750156402,1.0,1.0,-5.448093891143799,0.9703537821769714,4.477740287780762,-0.2573386132717132,1.0,1.0,0.0,396.89990234375,410.0,65631.34375,0.0,12998.724609375,1.0,283.1499938964844,287.07489013671875,297.7271728515625,301.9286193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930197358131409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9271546006202698,0.7252690196037292,0.6546953320503235,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9990000128746032,1.0,0.8700844049453735,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9990000128746032,0.9646753668785096,0.6426413655281067,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9124780297279358,0.6956982612609863,0.6614464521408081,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704345703125,0.7450347542762756,0.3724649250507355,1.7031952142715454,289.0704650878906,284.95001220703125,304.9529113769531,294.7320861816406,299.0749206542969,297.3632202148437,289.0705261230469,1.0,1.0,0.2325769066810608,0.2325769066810608,1.0,1.0,-5.44886589050293,0.9685847163200378,4.480281352996826,-0.2592857480049133,1.0,1.0,0.0,396.5865478515625,410.0,65659.609375,0.0,13000.3427734375,1.0,283.1499938964844,287.0765991210937,297.73193359375,301.9356994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930537104606628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9271546006202698,0.7252690196037292,0.6546953320503235,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9990000128746032,1.0,0.8700844049453735,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9990000128746032,0.9646753668785096,0.6426413655281067,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9124780297279358,0.6956982612609863,0.6614464521408081,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704345703125,0.7450347542762756,0.3724649250507355,1.7031952142715454,289.0704650878906,284.95001220703125,304.9529113769531,294.7320861816406,299.0749206542969,297.3632202148437,289.0705261230469,1.0,1.0,0.2325769066810608,0.2325769066810608,1.0,1.0,-5.44886589050293,0.9685847163200378,4.480281352996826,-0.2592857480049133,1.0,1.0,0.0,396.5865478515625,410.0,65659.609375,0.0,13000.3427734375,1.0,283.1499938964844,287.0765991210937,297.73193359375,301.9356994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930537104606628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.9271140694618224,0.7245503664016724,0.6540486216545105,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.9990000128746032,1.0,0.8693224787712097,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.9990000128746032,0.970441460609436,0.6420786380767822,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.913231074810028,0.6966406106948853,0.6623174548149109,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.7454785704612732,0.3728629350662231,1.704912185668945,289.0722351074219,284.95001220703125,304.93133544921875,294.7351989746094,299.0711364746094,297.36456298828125,289.0722961425781,1.0,1.0,0.2321183532476425,0.2321183532476425,1.0,1.0,-5.449610233306885,0.9668076634407043,4.482802391052246,-0.2612280249595642,1.0,1.0,0.0,396.2842102050781,410.0,65684.25,0.0,13001.90234375,1.0,283.1499938964844,287.0780944824219,297.7352905273437,301.941162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893153190612793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.9271140694618224,0.7245503664016724,0.6540486216545105,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.9990000128746032,1.0,0.8693224787712097,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.9990000128746032,0.970441460609436,0.6420786380767822,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.913231074810028,0.6966406106948853,0.6623174548149109,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722351074219,0.7454785704612732,0.3728629350662231,1.704912185668945,289.0722351074219,284.95001220703125,304.93133544921875,294.7351989746094,299.0711364746094,297.36456298828125,289.0722961425781,1.0,1.0,0.2321183532476425,0.2321183532476425,1.0,1.0,-5.449610233306885,0.9668076634407043,4.482802391052246,-0.2612280249595642,1.0,1.0,0.0,396.2842102050781,410.0,65684.25,0.0,13001.90234375,1.0,283.1499938964844,287.0780944824219,297.7352905273437,301.941162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893153190612793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
