time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942100,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.9270883202552797,0.7241865992546082,0.6537216901779175,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.9990000128746032,1.0,0.868949830532074,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.9990000128746032,0.9733402729034424,0.6418033838272095,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.9136021137237548,0.6971045136451721,0.6627463698387146,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.072998046875,0.7456967830657959,0.3730590343475342,1.7057589292526243,289.0730285644531,284.95001220703125,304.9195251464844,294.736083984375,299.06903076171875,297.3652038574219,289.07305908203125,1.0,1.0,0.2318890690803527,0.2318890690803527,1.0,1.0,-5.449973583221436,0.9659174084663392,4.484055995941162,-0.2621966302394867,1.0,1.0,0.0,396.1365966796875,410.0,65695.3515625,0.0,13002.6630859375,1.0,283.1499938964844,287.0787658691406,297.7364807128906,301.9432983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932337164878845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.435302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736389160156,0.9270548224449158,0.7238169312477112,0.6533898115158081,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736389160156,0.9990000128746032,1.0,0.8685892224311829,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736389160156,0.9990000128746032,0.9762570858001708,0.641537070274353,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736389160156,0.9139643311500548,0.6975579857826233,0.6631660461425781,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736389160156,0.745909571647644,0.3732509016990661,1.7065882682800293,289.0736389160156,284.95001220703125,304.90704345703125,294.73651123046875,299.0666198730469,297.36578369140625,289.0736999511719,1.0,1.0,0.2316549271345138,0.2316549271345138,1.0,1.0,-5.450323581695557,0.9650052189826964,4.485318660736084,-0.2631805837154388,1.0,1.0,0.0,395.9941101074219,410.0,65704.609375,0.0,13003.3974609375,1.0,283.1499938964844,287.0793151855469,297.7369689941406,301.9447021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893310546875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.9269739985466005,0.7230663299560547,0.6527168154716492,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746765136719,0.9990000128746032,1.0,0.8678887486457825,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746765136719,0.9990000128746032,0.9821211099624634,0.6410196423530579,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.9146742820739746,0.6984474658966064,0.6639896631240845,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.7463259696960449,0.3736275136470794,1.708217740058899,289.0746765136719,284.95001220703125,304.87994384765625,294.7359619140625,299.0614013671875,297.3669128417969,289.0746765136719,1.0,1.0,0.2311866283416748,0.2311866283416748,1.0,1.0,-5.451002597808838,0.9631741642951964,4.487828254699707,-0.2651448845863342,1.0,1.0,0.0,395.7178649902344,410.0,65720.34375,0.0,13004.818359375,1.0,283.1499938964844,287.0802917480469,297.73681640625,301.94610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935216665267944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.9269739985466005,0.7230663299560547,0.6527168154716492,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746765136719,0.9990000128746032,1.0,0.8678887486457825,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746765136719,0.9990000128746032,0.9821211099624634,0.6410196423530579,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.9146742820739746,0.6984474658966064,0.6639896631240845,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.7463259696960449,0.3736275136470794,1.708217740058899,289.0746765136719,284.95001220703125,304.87994384765625,294.7359619140625,299.0614013671875,297.3669128417969,289.0746765136719,1.0,1.0,0.2311866283416748,0.2311866283416748,1.0,1.0,-5.451002597808838,0.9631741642951964,4.487828254699707,-0.2651448845863342,1.0,1.0,0.0,395.7178649902344,410.0,65720.34375,0.0,13004.818359375,1.0,283.1499938964844,287.0802917480469,297.73681640625,301.94610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935216665267944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.9268590211868286,0.7222892045974731,0.652021586894989,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.9990000128746032,1.0,0.867240309715271,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.9990000128746032,0.9880343675613404,0.6405407786369324,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.9153456091880798,0.6992940306663513,0.6647746562957764,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.7467182874679565,0.3739859461784363,1.7097721099853516,289.0751342773437,284.95001220703125,304.8500061035156,294.7334289550781,299.0552062988281,297.36773681640625,289.0751342773437,1.0,1.0,0.2307183444499969,0.2307183444499969,1.0,1.0,-5.451626300811768,0.9613319039344788,4.490294456481934,-0.2670938074588775,1.0,1.0,0.0,395.4635314941406,410.0,65729.796875,0.0,13006.1259765625,1.0,283.1499938964844,287.08087158203125,297.7343444824219,301.9447326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937488794326782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.248291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.9268590211868286,0.7222892045974731,0.652021586894989,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.9990000128746032,1.0,0.867240309715271,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.9990000128746032,0.9880343675613404,0.6405407786369324,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.9153456091880798,0.6992940306663513,0.6647746562957764,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751342773437,0.7467182874679565,0.3739859461784363,1.7097721099853516,289.0751342773437,284.95001220703125,304.8500061035156,294.7334289550781,299.0552062988281,297.36773681640625,289.0751342773437,1.0,1.0,0.2307183444499969,0.2307183444499969,1.0,1.0,-5.451626300811768,0.9613319039344788,4.490294456481934,-0.2670938074588775,1.0,1.0,0.0,395.4635314941406,410.0,65729.796875,0.0,13006.1259765625,1.0,283.1499938964844,287.08087158203125,297.7343444824219,301.9447326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937488794326782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.248291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9267321825027466,0.7215303778648376,0.6513434648513794,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9990000128746032,1.0,0.8666425943374634,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9990000128746032,0.9937036633491516,0.6400992274284363,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9159727096557616,0.7000870704650879,0.6655104756355286,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.7470837831497192,0.3743214309215545,1.7112287282943726,289.07537841796875,284.95001220703125,304.819580078125,294.73004150390625,299.04888916015625,297.368408203125,289.07537841796875,1.0,1.0,0.2303405106067657,0.2303405106067657,1.0,1.0,-5.452199935913086,0.959850549697876,4.492349624633789,-0.2686642110347748,1.0,1.0,0.0,395.2300415039063,410.0,65736.625,0.0,13007.3271484375,1.0,283.1499938964844,287.081298828125,297.731201171875,301.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939990401268005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.58544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.926725447177887,0.7214977741241455,0.6513143181800842,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9990000128746032,1.0,0.8666200041770935,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9990000128746032,0.9939303398132324,0.640082597732544,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9159970879554749,0.7001183032989502,0.6655395030975342,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.747097909450531,0.3743345141410827,1.7112857103347778,289.07537841796875,284.95001220703125,304.8182983398437,294.7298889160156,299.048583984375,297.368408203125,289.07537841796875,1.0,1.0,0.2303247600793838,0.2303247600793838,1.0,1.0,-5.452221393585205,0.959788739681244,4.492432594299316,-0.2687282562255859,1.0,1.0,0.0,395.2213134765625,410.0,65736.765625,0.0,13007.3720703125,1.0,283.1499938964844,287.081298828125,297.7310791015625,301.9422912597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940063118934631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.653564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9265666604042052,0.7206873297691345,0.6505909562110901,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9990000128746032,1.0,0.8660381436347961,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9990000128746032,0.9997431635856628,0.6396528482437134,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.916620433330536,0.7009124755859375,0.6662771105766296,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.747459352016449,0.3746688067913055,1.7127408981323242,289.07537841796875,284.95001220703125,304.7860412597656,294.7263488769531,299.0413513183594,297.3685302734375,289.07537841796875,1.0,1.0,0.2299311757087707,0.2299311757087707,1.0,1.0,-5.452774524688721,0.9582467675209044,4.494527339935303,-0.2703315019607544,1.0,1.0,0.0,394.9960632324219,410.0,65741.0546875,0.0,13008.529296875,1.0,283.1499938964844,287.0815734863281,297.72735595703125,301.9389953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942003846168518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.466064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9265666604042052,0.7206873297691345,0.6505909562110901,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9990000128746032,1.0,0.8660381436347961,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.9990000128746032,0.9997431635856628,0.6396528482437134,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.916620433330536,0.7009124755859375,0.6662771105766296,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.747459352016449,0.3746688067913055,1.7127408981323242,289.07537841796875,284.95001220703125,304.7860412597656,294.7263488769531,299.0413513183594,297.3685302734375,289.07537841796875,1.0,1.0,0.2299311757087707,0.2299311757087707,1.0,1.0,-5.452774524688721,0.9582467675209044,4.494527339935303,-0.2703315019607544,1.0,1.0,0.0,394.9960632324219,410.0,65741.0546875,0.0,13008.529296875,1.0,283.1499938964844,287.0815734863281,297.72735595703125,301.9389953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942003846168518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.466064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0753173828125,0.9264804124832152,0.720276951789856,0.6502249836921692,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0753173828125,0.9990000128746032,1.0,0.8657578229904175,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0753173828125,0.9990000128746032,1.0,0.6394457817077637,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0753173828125,0.9169245958328248,0.7013013958930969,0.6666385531425476,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0753173828125,0.747635006904602,0.3748319745063782,1.7134519815444946,289.0753173828125,284.95001220703125,304.76971435546875,294.7245788574219,299.03759765625,297.3684997558594,289.0753173828125,1.0,1.0,0.2297343909740448,0.2297343909740448,1.0,1.0,-5.453039169311523,0.9574733972549438,4.495565414428711,-0.2711268663406372,1.0,1.0,0.0,394.88812255859375,410.0,65742.6171875,0.0,13009.0830078125,1.0,283.1499938964844,287.0816650390625,297.7254943847656,301.9372253417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942867517471313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.272705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751953125,0.926385462284088,0.719860315322876,0.649853527545929,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751953125,0.9990000128746032,1.0,0.8654908537864685,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751953125,0.9990000128746032,1.0,0.6392486095428467,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751953125,0.9172186851501464,0.701680064201355,0.6669906377792358,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0751953125,0.7478042244911194,0.374990165233612,1.7141422033309937,289.0751953125,284.95001220703125,304.7532653808594,294.7228088378906,299.0337219238281,297.36834716796875,289.0751953125,1.0,1.0,0.2294998466968536,0.2294998466968536,1.0,1.0,-5.453288555145264,0.9565477967262268,4.496740818023682,-0.2720657885074615,1.0,1.0,0.0,394.7858276367188,410.0,65743.625,0.0,13009.60546875,1.0,283.1499938964844,287.08172607421875,297.7236328125,301.9354248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894364058971405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.9951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.9261735081672668,0.7190109491348267,0.6490970253944397,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.9990000128746032,1.0,0.8649910688400269,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.9990000128746032,1.0,0.6388794183731079,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.9177811145782472,0.7024106979370117,0.6676706075668335,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.7481265068054199,0.3752946853637695,1.715471267700195,289.07489013671875,284.95001220703125,304.7200012207031,294.7192687988281,299.0258178710937,297.36798095703125,289.07489013671875,1.0,1.0,0.2290307432413101,0.2290307432413101,1.0,1.0,-5.453752517700195,0.954670250415802,4.499082088470459,-0.2739515006542206,1.0,1.0,0.0,394.5955505371094,410.0,65744.59375,0.0,13010.576171875,1.0,283.1499938964844,287.081787109375,297.7200012207031,301.93182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945046663284302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.9261735081672668,0.7190109491348267,0.6490970253944397,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.9990000128746032,1.0,0.8649910688400269,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.9990000128746032,1.0,0.6388794183731079,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.9177811145782472,0.7024106979370117,0.6676706075668335,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.7481265068054199,0.3752946853637695,1.715471267700195,289.07489013671875,284.95001220703125,304.7200012207031,294.7192687988281,299.0258178710937,297.36798095703125,289.07489013671875,1.0,1.0,0.2290307432413101,0.2290307432413101,1.0,1.0,-5.453752517700195,0.954670250415802,4.499082088470459,-0.2739515006542206,1.0,1.0,0.0,394.5955505371094,410.0,65744.59375,0.0,13010.576171875,1.0,283.1499938964844,287.081787109375,297.7200012207031,301.93182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945046663284302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.9259315133094788,0.7181394696235657,0.6483216285705566,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.9990000128746032,1.0,0.864537239074707,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.9990000128746032,1.0,0.6385442614555359,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.918307602405548,0.7031034231185913,0.6683160662651062,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.748427152633667,0.3755837380886078,1.7167340517044067,289.074462890625,284.95001220703125,304.686279296875,294.7157592773437,299.0177307128906,297.3675537109375,289.074462890625,1.0,1.0,0.2285616397857666,0.2285616397857666,1.0,1.0,-5.45416784286499,0.9527828097343444,4.501384735107422,-0.2758224010467529,1.0,1.0,0.0,394.4245910644531,410.0,65744.3359375,0.0,13011.4462890625,1.0,283.1499938964844,287.081787109375,297.7164306640625,301.9281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894632875919342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.9259315133094788,0.7181394696235657,0.6483216285705566,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.9990000128746032,1.0,0.864537239074707,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.9990000128746032,1.0,0.6385442614555359,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.918307602405548,0.7031034231185913,0.6683160662651062,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.074462890625,0.748427152633667,0.3755837380886078,1.7167340517044067,289.074462890625,284.95001220703125,304.686279296875,294.7157592773437,299.0177307128906,297.3675537109375,289.074462890625,1.0,1.0,0.2285616397857666,0.2285616397857666,1.0,1.0,-5.45416784286499,0.9527828097343444,4.501384735107422,-0.2758224010467529,1.0,1.0,0.0,394.4245910644531,410.0,65744.3359375,0.0,13011.4462890625,1.0,283.1499938964844,287.081787109375,297.7164306640625,301.9281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894632875919342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.9256643652915956,0.7172490954399109,0.6475300192832947,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.9990000128746032,1.0,0.8641213774681091,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.9990000128746032,1.0,0.6382371187210083,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.9188038110733032,0.7037639021873474,0.6689320206642151,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.7487103343009949,0.3758605122566223,1.7179445028305054,289.073974609375,284.95001220703125,304.6520690917969,294.7123107910156,299.0094909667969,297.3670959472656,289.0739440917969,1.0,1.0,0.2281940579414367,0.2281940579414367,1.0,1.0,-5.454545021057129,0.951301097869873,4.503243923187256,-0.277266263961792,1.0,1.0,0.0,394.2698974609375,410.0,65743.1953125,0.0,13012.2353515625,1.0,283.1499938964844,287.0816955566406,297.7129211425781,301.924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947529196739197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.626708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.9256643652915956,0.7172490954399109,0.6475300192832947,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.9990000128746032,1.0,0.8641213774681091,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.9990000128746032,1.0,0.6382371187210083,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.9188038110733032,0.7037639021873474,0.6689320206642151,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.7487103343009949,0.3758605122566223,1.7179445028305054,289.073974609375,284.95001220703125,304.6520690917969,294.7123107910156,299.0094909667969,297.3670959472656,289.0739440917969,1.0,1.0,0.2281940579414367,0.2281940579414367,1.0,1.0,-5.454545021057129,0.951301097869873,4.503243923187256,-0.277266263961792,1.0,1.0,0.0,394.2698974609375,410.0,65743.1953125,0.0,13012.2353515625,1.0,283.1499938964844,287.0816955566406,297.7129211425781,301.924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947529196739197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.626708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733947753906,0.9253712892532348,0.7163386940956116,0.6467214822769165,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733947753906,0.9990000128746032,1.0,0.8637442588806152,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733947753906,0.9990000128746032,1.0,0.6379585862159729,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733947753906,0.9192683100700378,0.7043901681900024,0.6695168614387512,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733947753906,0.7489758133888245,0.3761249482631683,1.7191025018692017,289.0733947753906,284.95001220703125,304.617431640625,294.7088928222656,299.0011291503906,297.3665771484375,289.0733947753906,1.0,1.0,0.2278264760971069,0.2278264760971069,1.0,1.0,-5.45488166809082,0.9498244524002076,4.505057334899902,-0.2786856591701507,1.0,1.0,0.0,394.13128662109375,410.0,65741.2109375,0.0,13012.9404296875,1.0,283.1499938964844,287.08160400390625,297.70947265625,301.9209289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948655128479004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733947753906,0.9253712892532348,0.7163386940956116,0.6467214822769165,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733947753906,0.9990000128746032,1.0,0.8637442588806152,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733947753906,0.9990000128746032,1.0,0.6379585862159729,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733947753906,0.9192683100700378,0.7043901681900024,0.6695168614387512,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0733947753906,0.7489758133888245,0.3761249482631683,1.7191025018692017,289.0733947753906,284.95001220703125,304.617431640625,294.7088928222656,299.0011291503906,297.3665771484375,289.0733947753906,1.0,1.0,0.2278264760971069,0.2278264760971069,1.0,1.0,-5.45488166809082,0.9498244524002076,4.505057334899902,-0.2786856591701507,1.0,1.0,0.0,394.13128662109375,410.0,65741.2109375,0.0,13012.9404296875,1.0,283.1499938964844,287.08160400390625,297.70947265625,301.9209289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948655128479004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.9252127408981324,0.7158741354942322,0.6463091969490051,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07305908203125,0.9990000128746032,1.0,0.863573431968689,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.07305908203125,0.9990000128746032,1.0,0.6378324031829834,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.9194858074188232,0.7046872973442078,0.6697946786880493,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.7491004467010498,0.376251608133316,1.719658136367798,289.07305908203125,284.95001220703125,304.5999755859375,294.70721435546875,298.9968566894531,297.3663024902344,289.07305908203125,1.0,1.0,0.227642685174942,0.227642685174942,1.0,1.0,-5.455031871795654,0.9490825533866882,4.5059494972229,-0.2793898284435272,1.0,1.0,0.0,394.0693359375,410.0,65739.859375,0.0,13013.2548828125,1.0,283.1499938964844,287.0815124511719,297.7077941894531,301.91912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894919216632843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.9250531196594238,0.7154087424278259,0.6458961963653564,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.9990000128746032,1.0,0.8634040355682373,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.9990000128746032,1.0,0.6377072930335999,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.9197020530700684,0.7049829363822937,0.6700711250305176,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.7492244243621826,0.3763777613639831,1.7202115058898926,289.07275390625,284.95001220703125,304.5823974609375,294.70556640625,298.9926147460937,297.36602783203125,289.07275390625,1.0,1.0,0.2274358570575714,0.2274358570575714,1.0,1.0,-5.455180168151856,0.948249578475952,4.506930351257324,-0.2801841497421264,1.0,1.0,0.0,394.0079956054688,410.0,65738.484375,0.0,13013.564453125,1.0,283.1499938964844,287.0814208984375,297.70611572265625,301.9173583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949710130691528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.663330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0720520019531,0.9247109293937684,0.7144597768783569,0.6450547575950623,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0720520019531,0.9990000128746032,1.0,0.8630989193916321,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0720520019531,0.9990000128746032,1.0,0.6374819278717041,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0720520019531,0.9201061129570008,0.7055433988571167,0.6705959439277649,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0720520019531,0.7494571208953857,0.3766196370124817,1.7212746143341064,289.0720520019531,284.95001220703125,304.54693603515625,294.70233154296875,298.9839782714844,297.36541748046875,289.0720520019531,1.0,1.0,0.2270222306251526,0.2270222306251526,1.0,1.0,-5.455441474914551,0.9465651512145996,4.508876323699951,-0.2817746102809906,1.0,1.0,0.0,393.8992614746094,410.0,65735.1015625,0.0,13014.111328125,1.0,283.1499938964844,287.08123779296875,297.7028503417969,301.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950695991516113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.583740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0720520019531,0.9247109293937684,0.7144597768783569,0.6450547575950623,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0720520019531,0.9990000128746032,1.0,0.8630989193916321,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0720520019531,0.9990000128746032,1.0,0.6374819278717041,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0720520019531,0.9201061129570008,0.7055433988571167,0.6705959439277649,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0720520019531,0.7494571208953857,0.3766196370124817,1.7212746143341064,289.0720520019531,284.95001220703125,304.54693603515625,294.70233154296875,298.9839782714844,297.36541748046875,289.0720520019531,1.0,1.0,0.2270222306251526,0.2270222306251526,1.0,1.0,-5.455441474914551,0.9465651512145996,4.508876323699951,-0.2817746102809906,1.0,1.0,0.0,393.8992614746094,410.0,65735.1015625,0.0,13014.111328125,1.0,283.1499938964844,287.08123779296875,297.7028503417969,301.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950695991516113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.583740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.9243388772010804,0.7134873270988464,0.6441932320594788,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.9990000128746032,1.0,0.862837553024292,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.9990000128746032,1.0,0.6372888684272766,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.9204728603363036,0.7060632705688477,0.6710837483406067,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.7496699690818787,0.3768481016159057,1.722281575202942,289.0712890625,284.95001220703125,304.5111389160156,294.6991882324219,298.9751892089844,297.3647766113281,289.0712585449219,1.0,1.0,0.2266085892915725,0.2266085892915725,1.0,1.0,-5.455658435821533,0.9448716044425964,4.510786533355713,-0.2833548784255981,1.0,1.0,0.0,393.8084411621094,410.0,65730.9765625,0.0,13014.5654296875,1.0,283.1499938964844,287.0809936523437,297.6996765136719,301.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951614499092102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.9243388772010804,0.7134873270988464,0.6441932320594788,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.9990000128746032,1.0,0.862837553024292,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.9990000128746032,1.0,0.6372888684272766,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.9204728603363036,0.7060632705688477,0.6710837483406067,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.7496699690818787,0.3768481016159057,1.722281575202942,289.0712890625,284.95001220703125,304.5111389160156,294.6991882324219,298.9751892089844,297.3647766113281,289.0712585449219,1.0,1.0,0.2266085892915725,0.2266085892915725,1.0,1.0,-5.455658435821533,0.9448716044425964,4.510786533355713,-0.2833548784255981,1.0,1.0,0.0,393.8084411621094,410.0,65730.9765625,0.0,13014.5654296875,1.0,283.1499938964844,287.0809936523437,297.6996765136719,301.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951614499092102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.923944354057312,0.7124968767166138,0.6433164477348328,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9990000128746032,1.0,0.862608790397644,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9990000128746032,1.0,0.6371198892593384,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9208109378814696,0.7065509557723999,0.6715424656867981,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.07049560546875,0.7498683929443359,0.3770671784877777,1.723249077796936,289.0704650878906,284.95001220703125,304.4749755859375,294.6961364746094,298.9662475585937,297.3640441894531,289.0704650878906,1.0,1.0,0.2262259423732757,0.2262259423732757,1.0,1.0,-5.4558424949646,0.943297803401947,4.512544631958008,-0.2848015427589416,1.0,1.0,0.0,393.7310485839844,410.0,65726.3828125,0.0,13014.9501953125,1.0,283.1499938964844,287.0807189941406,297.69659423828125,301.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895246148109436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.232666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.923944354057312,0.7124968767166138,0.6433164477348328,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9990000128746032,1.0,0.862608790397644,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9990000128746032,1.0,0.6371198892593384,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.9208109378814696,0.7065509557723999,0.6715424656867981,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.07049560546875,0.7498683929443359,0.3770671784877777,1.723249077796936,289.0704650878906,284.95001220703125,304.4749755859375,294.6961364746094,298.9662475585937,297.3640441894531,289.0704650878906,1.0,1.0,0.2262259423732757,0.2262259423732757,1.0,1.0,-5.4558424949646,0.943297803401947,4.512544631958008,-0.2848015427589416,1.0,1.0,0.0,393.7310485839844,410.0,65726.3828125,0.0,13014.9501953125,1.0,283.1499938964844,287.0807189941406,297.69659423828125,301.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895246148109436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.232666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.9235240817070008,0.711485743522644,0.6424219608306885,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.9990000128746032,1.0,0.8624173998832703,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.9990000128746032,1.0,0.6369785666465759,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.9211153388023376,0.7070003151893616,0.671966552734375,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.7500503659248352,0.3772757649421692,1.724172592163086,289.0696105957031,284.95001220703125,304.4385070800781,294.6932373046875,298.95721435546875,297.3632507324219,289.069580078125,1.0,1.0,0.2258432954549789,0.2258432954549789,1.0,1.0,-5.45598840713501,0.9417206645011902,4.514267921447754,-0.2862374782562256,1.0,1.0,0.0,393.6687927246094,410.0,65721.2421875,0.0,13015.255859375,1.0,283.1499938964844,287.0804138183594,297.69366455078125,301.903564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953233361244202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.952880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.9235240817070008,0.711485743522644,0.6424219608306885,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.9990000128746032,1.0,0.8624173998832703,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.9990000128746032,1.0,0.6369785666465759,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.9211153388023376,0.7070003151893616,0.671966552734375,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.7500503659248352,0.3772757649421692,1.724172592163086,289.0696105957031,284.95001220703125,304.4385070800781,294.6932373046875,298.95721435546875,297.3632507324219,289.069580078125,1.0,1.0,0.2258432954549789,0.2258432954549789,1.0,1.0,-5.45598840713501,0.9417206645011902,4.514267921447754,-0.2862374782562256,1.0,1.0,0.0,393.6687927246094,410.0,65721.2421875,0.0,13015.255859375,1.0,283.1499938964844,287.0804138183594,297.69366455078125,301.903564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953233361244202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.952880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9233092069625854,0.7109760642051697,0.6419713497161865,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9990000128746032,1.0,0.8623284101486206,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9990000128746032,1.0,0.6369128227233887,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9212614893913268,0.7072179317474365,0.6721722483634949,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.7501384615898132,0.3773782849311828,1.7246267795562744,289.0691833496094,284.95001220703125,304.4201354980469,294.6918334960937,298.9526672363281,297.36285400390625,289.06915283203125,1.0,1.0,0.2256519794464111,0.2256519794464111,1.0,1.0,-5.4560546875,0.940930962562561,4.5151238441467285,-0.2869540452957153,1.0,1.0,0.0,393.6403503417969,410.0,65718.5859375,0.0,13015.39453125,1.0,283.1499938964844,287.08026123046875,297.6922302246094,301.90191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895357608795166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.273193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687255859375,0.9230862855911256,0.7104601860046387,0.64151531457901,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687255859375,0.9990000128746032,1.0,0.8622511625289917,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687255859375,0.9990000128746032,1.0,0.6368557810783386,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687255859375,0.921397030353546,0.7074238061904907,0.6723671555519104,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687255859375,0.7502214312553406,0.3774775564670563,1.7250677347183228,289.0687255859375,284.95001220703125,304.4017028808594,294.6904602050781,298.94805908203125,297.3624267578125,289.0686950683594,1.0,1.0,0.225502073764801,0.225502073764801,1.0,1.0,-5.456110000610352,0.9403021335601808,4.51580810546875,-0.2875053584575653,1.0,1.0,0.0,393.6167907714844,410.0,65715.8125,0.0,13015.5107421875,1.0,283.1499938964844,287.080078125,297.6908264160156,301.9003295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953909873962402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.5849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
