time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.9226179122924804,0.709409773349762,0.640587329864502,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.9990000128746032,1.0,0.8621289730072021,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.9990000128746032,1.0,0.6367655396461487,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.9216394424438475,0.7078043222427368,0.6727280616760254,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.750373125076294,0.3776668906211853,1.7259114980697632,289.0677795410156,284.95001220703125,304.3646240234375,294.6878356933594,298.9387512207031,297.36151123046875,289.0677490234375,1.0,1.0,0.225202277302742,0.225202277302742,1.0,1.0,-5.456188678741455,0.9390584230422974,4.517129898071289,-0.2885846495628357,1.0,1.0,0.0,393.5824890136719,410.0,65709.828125,0.0,13015.6748046875,1.0,283.1499938964844,287.0797424316406,297.6882019042969,301.8972473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954527974128723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.9226179122924804,0.709409773349762,0.640587329864502,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.9990000128746032,1.0,0.8621289730072021,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.9990000128746032,1.0,0.6367655396461487,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.9216394424438475,0.7078043222427368,0.6727280616760254,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.750373125076294,0.3776668906211853,1.7259114980697632,289.0677795410156,284.95001220703125,304.3646240234375,294.6878356933594,298.9387512207031,297.36151123046875,289.0677490234375,1.0,1.0,0.225202277302742,0.225202277302742,1.0,1.0,-5.456188678741455,0.9390584230422974,4.517129898071289,-0.2885846495628357,1.0,1.0,0.0,393.5824890136719,410.0,65709.828125,0.0,13015.6748046875,1.0,283.1499938964844,287.0797424316406,297.6882019042969,301.8972473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954527974128723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.9221216440200806,0.7083360552787781,0.6396394371986389,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.9990000128746032,1.0,0.8620468378067017,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.9990000128746032,1.0,0.6367048621177673,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.9218472838401794,0.7081483602523804,0.6730549931526184,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.7505069375038147,0.3778445124626159,1.726706624031067,289.0668029785156,284.95001220703125,304.3272705078125,294.68536376953125,298.9293518066406,297.3605041503906,289.0667724609375,1.0,1.0,0.2249024659395218,0.2249024659395218,1.0,1.0,-5.456227779388428,0.937807559967041,4.518420219421387,-0.2896609008312225,1.0,1.0,0.0,393.5640258789063,410.0,65703.34375,0.0,13015.7568359375,1.0,283.1499938964844,287.079345703125,297.68572998046875,301.8943176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955066204071045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.9221216440200806,0.7083360552787781,0.6396394371986389,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.9990000128746032,1.0,0.8620468378067017,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.9990000128746032,1.0,0.6367048621177673,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.9218472838401794,0.7081483602523804,0.6730549931526184,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.7505069375038147,0.3778445124626159,1.726706624031067,289.0668029785156,284.95001220703125,304.3272705078125,294.68536376953125,298.9293518066406,297.3605041503906,289.0667724609375,1.0,1.0,0.2249024659395218,0.2249024659395218,1.0,1.0,-5.456227779388428,0.937807559967041,4.518420219421387,-0.2896609008312225,1.0,1.0,0.0,393.5640258789063,410.0,65703.34375,0.0,13015.7568359375,1.0,283.1499938964844,287.079345703125,297.68572998046875,301.8943176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955066204071045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9216027855873108,0.707243025302887,0.6386750936508179,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9990000128746032,1.0,0.8619964122772217,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9990000128746032,1.0,0.6366676092147827,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9220280647277832,0.7084640264511108,0.673355758190155,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657958984375,0.7506264448165894,0.3780128359794616,1.7274631261825562,289.0657653808594,284.95001220703125,304.2897033691406,294.68310546875,298.9198608398437,297.3594665527344,289.0657653808594,1.0,1.0,0.2245533466339111,0.2245533466339111,1.0,1.0,-5.456234931945801,0.9363505840301514,4.51988410949707,-0.2909361720085144,1.0,1.0,0.0,393.5579223632813,410.0,65696.5234375,0.0,13015.771484375,1.0,283.1499938964844,287.0789489746094,297.68341064453125,301.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955503702163696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.072998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9216027855873108,0.707243025302887,0.6386750936508179,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9990000128746032,1.0,0.8619964122772217,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9990000128746032,1.0,0.6366676092147827,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.9220280647277832,0.7084640264511108,0.673355758190155,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657958984375,0.7506264448165894,0.3780128359794616,1.7274631261825562,289.0657653808594,284.95001220703125,304.2897033691406,294.68310546875,298.9198608398437,297.3594665527344,289.0657653808594,1.0,1.0,0.2245533466339111,0.2245533466339111,1.0,1.0,-5.456234931945801,0.9363505840301514,4.51988410949707,-0.2909361720085144,1.0,1.0,0.0,393.5579223632813,410.0,65696.5234375,0.0,13015.771484375,1.0,283.1499938964844,287.0789489746094,297.68341064453125,301.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955503702163696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.072998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.9210572242736816,0.7061269879341125,0.6376910209655762,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.9990000128746032,1.0,0.8619838953018188,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.9990000128746032,1.0,0.6366583704948425,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.9221767783164978,0.7087460160255432,0.6736257076263428,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.7507290244102478,0.3781701326370239,1.7281737327575684,289.0647277832031,284.95001220703125,304.2518920898437,294.6810302734375,298.9102783203125,297.3583374023437,289.064697265625,1.0,1.0,0.2242042273283004,0.2242042273283004,1.0,1.0,-5.456205368041992,0.9348804354667664,4.521324634552002,-0.2922186255455017,1.0,1.0,0.0,393.5664978027344,410.0,65689.4140625,0.0,13015.7099609375,1.0,283.1499938964844,287.0785217285156,297.6813049316406,301.8888854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955860733985901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.40625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.9210572242736816,0.7061269879341125,0.6376910209655762,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.9990000128746032,1.0,0.8619838953018188,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.9990000128746032,1.0,0.6366583704948425,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.9221767783164978,0.7087460160255432,0.6736257076263428,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.7507290244102478,0.3781701326370239,1.7281737327575684,289.0647277832031,284.95001220703125,304.2518920898437,294.6810302734375,298.9102783203125,297.3583374023437,289.064697265625,1.0,1.0,0.2242042273283004,0.2242042273283004,1.0,1.0,-5.456205368041992,0.9348804354667664,4.521324634552002,-0.2922186255455017,1.0,1.0,0.0,393.5664978027344,410.0,65689.4140625,0.0,13015.7099609375,1.0,283.1499938964844,287.0785217285156,297.6813049316406,301.8888854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955860733985901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.40625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.064208984375,0.9207788705825806,0.7055639028549194,0.6371947526931763,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0641784667969,0.9990000128746032,1.0,0.8619853258132935,297.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0641784667969,0.9990000128746032,1.0,0.6366593837738037,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.064208984375,0.9222446084022522,0.7088802456855774,0.6737544536590576,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.064208984375,0.7507768869400024,0.3782466053962707,1.7285200357437134,289.0641784667969,284.95001220703125,304.23291015625,294.6800537109375,298.90545654296875,297.3577880859375,289.0641784667969,1.0,1.0,0.2240296602249145,0.2240296602249145,1.0,1.0,-5.456182956695557,0.9341439604759216,4.52203893661499,-0.2928599119186401,1.0,1.0,0.0,393.5737609863281,410.0,65685.796875,0.0,13015.6640625,1.0,283.1499938964844,287.07830810546875,297.6802673339844,301.8876037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895598292350769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.06365966796875,0.92049640417099,0.7049973011016846,0.636695384979248,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.06365966796875,0.9990000128746032,1.0,0.861992597579956,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06365966796875,0.9990000128746032,1.0,0.6366648077964783,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06365966796875,0.922307550907135,0.7090094089508057,0.6738786101341248,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0636901855469,0.7508221864700317,0.3783214688301086,1.7288594245910645,289.06365966796875,284.95001220703125,304.2138977050781,294.6791381835937,298.900634765625,297.3572082519531,289.0636291503906,1.0,1.0,0.2238748967647552,0.2238748967647552,1.0,1.0,-5.456155776977539,0.9334843158721924,4.522671222686768,-0.2934247255325317,1.0,1.0,0.0,393.583251953125,410.0,65682.2109375,0.0,13015.607421875,1.0,283.1499938964844,287.0780944824219,297.6793212890625,301.8863830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956080079078674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.611083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.9199068546295166,0.7038424015045166,0.6356780529022217,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.9990000128746032,1.0,0.8620419502258301,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.9990000128746032,1.0,0.636701226234436,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.9224040508270264,0.7092368602752686,0.674098789691925,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.7508974075317383,0.3784614205360412,1.7294977903366089,289.0625915527344,284.95001220703125,304.1756896972656,294.677490234375,298.8908996582031,297.35601806640625,289.06256103515625,1.0,1.0,0.2235653549432754,0.2235653549432754,1.0,1.0,-5.456068515777588,0.9321686029434204,4.523899555206299,-0.2945495545864105,1.0,1.0,0.0,393.6153869628906,410.0,65674.953125,0.0,13015.4248046875,1.0,283.1499938964844,287.07763671875,297.6776428222656,301.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956252336502075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.9199068546295166,0.7038424015045166,0.6356780529022217,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.9990000128746032,1.0,0.8620419502258301,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.9990000128746032,1.0,0.636701226234436,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.9224040508270264,0.7092368602752686,0.674098789691925,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.7508974075317383,0.3784614205360412,1.7294977903366089,289.0625915527344,284.95001220703125,304.1756896972656,294.677490234375,298.8908996582031,297.35601806640625,289.06256103515625,1.0,1.0,0.2235653549432754,0.2235653549432754,1.0,1.0,-5.456068515777588,0.9321686029434204,4.523899555206299,-0.2945495545864105,1.0,1.0,0.0,393.6153869628906,410.0,65674.953125,0.0,13015.4248046875,1.0,283.1499938964844,287.07763671875,297.6776428222656,301.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956252336502075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.919287085533142,0.7026605010032654,0.6346375942230225,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.9990000128746032,1.0,0.8621339201927185,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.9990000128746032,1.0,0.63676917552948,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.9224642515182496,0.7094258666038513,0.6742839217185974,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.7509537935256958,0.3785895407199859,1.7300869226455688,289.0615234375,284.95001220703125,304.1373596191406,294.67608642578125,298.8811340332031,297.35479736328125,289.0614929199219,1.0,1.0,0.2232558131217956,0.2232558131217956,1.0,1.0,-5.4559407234191895,0.9308454990386964,4.525095462799072,-0.2956807315349579,1.0,1.0,0.0,393.6636352539063,410.0,65667.5703125,0.0,13015.158203125,1.0,283.1499938964844,287.07720947265625,297.6762390136719,301.8822326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956354260444641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.919287085533142,0.7026605010032654,0.6346375942230225,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.9990000128746032,1.0,0.8621339201927185,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.9990000128746032,1.0,0.63676917552948,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.9224642515182496,0.7094258666038513,0.6742839217185974,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615234375,0.7509537935256958,0.3785895407199859,1.7300869226455688,289.0615234375,284.95001220703125,304.1373596191406,294.67608642578125,298.8811340332031,297.35479736328125,289.0614929199219,1.0,1.0,0.2232558131217956,0.2232558131217956,1.0,1.0,-5.4559407234191895,0.9308454990386964,4.525095462799072,-0.2956807315349579,1.0,1.0,0.0,393.6636352539063,410.0,65667.5703125,0.0,13015.158203125,1.0,283.1499938964844,287.07720947265625,297.6762390136719,301.8822326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956354260444641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.918650209903717,0.7014625668525696,0.6335834264755249,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.9990000128746032,1.0,0.862250030040741,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.9990000128746032,1.0,0.6368549466133118,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.9225038290023804,0.7095932364463806,0.6744493246078491,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.7509996891021729,0.3787111937999725,1.7306491136550903,289.0604248046875,284.95001220703125,304.098876953125,294.6749267578125,298.8713073730469,297.353515625,289.0603942871094,1.0,1.0,0.2229642421007156,0.2229642421007156,1.0,1.0,-5.455791473388672,0.9295912384986876,4.526200294494629,-0.296744167804718,1.0,1.0,0.0,393.7209167480469,410.0,65660.203125,0.0,13014.845703125,1.0,283.1499938964844,287.0767517089844,297.67498779296875,301.88043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956311941146851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.918650209903717,0.7014625668525696,0.6335834264755249,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.9990000128746032,1.0,0.862250030040741,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.9990000128746032,1.0,0.6368549466133118,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.9225038290023804,0.7095932364463806,0.6744493246078491,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.7509996891021729,0.3787111937999725,1.7306491136550903,289.0604248046875,284.95001220703125,304.098876953125,294.6749267578125,298.8713073730469,297.353515625,289.0603942871094,1.0,1.0,0.2229642421007156,0.2229642421007156,1.0,1.0,-5.455791473388672,0.9295912384986876,4.526200294494629,-0.296744167804718,1.0,1.0,0.0,393.7209167480469,410.0,65660.203125,0.0,13014.845703125,1.0,283.1499938964844,287.0767517089844,297.67498779296875,301.88043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956311941146851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0593566894531,0.9179848432540894,0.7002384662628174,0.6325067281723022,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0593566894531,0.9990000128746032,1.0,0.8624064326286316,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0593566894531,0.9990000128746032,1.0,0.6369704604148865,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0593566894531,0.9225090146064758,0.7097241878509521,0.6745814085006714,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0593566894531,0.7510280609130859,0.3788220882415771,1.7311667203903198,289.0593566894531,284.95001220703125,304.060302734375,294.67401123046875,298.8614501953125,297.35223388671875,289.059326171875,1.0,1.0,0.2226726561784744,0.2226726561784744,1.0,1.0,-5.455605030059815,0.928332269191742,4.527272701263428,-0.2978173196315765,1.0,1.0,0.0,393.79296875,410.0,65653.0234375,0.0,13014.4560546875,1.0,283.1499938964844,287.0763244628906,297.674072265625,301.8789978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956210017204285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0593566894531,0.9179848432540894,0.7002384662628174,0.6325067281723022,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0593566894531,0.9990000128746032,1.0,0.8624064326286316,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0593566894531,0.9990000128746032,1.0,0.6369704604148865,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0593566894531,0.9225090146064758,0.7097241878509521,0.6745814085006714,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0593566894531,0.7510280609130859,0.3788220882415771,1.7311667203903198,289.0593566894531,284.95001220703125,304.060302734375,294.67401123046875,298.8614501953125,297.35223388671875,289.059326171875,1.0,1.0,0.2226726561784744,0.2226726561784744,1.0,1.0,-5.455605030059815,0.928332269191742,4.527272701263428,-0.2978173196315765,1.0,1.0,0.0,393.79296875,410.0,65653.0234375,0.0,13014.4560546875,1.0,283.1499938964844,287.0763244628906,297.674072265625,301.8789978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956210017204285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.9176475405693054,0.6996216773986816,0.6319643259048462,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.9990000128746032,1.0,0.8624913096427917,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.9990000128746032,1.0,0.6370331048965454,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.9225059151649476,0.7097836136817932,0.6746419668197632,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.058837890625,0.7510393857955933,0.3788758218288421,1.7314183712005615,289.0588073730469,284.95001220703125,304.0409545898437,294.6736755371094,298.8565368652344,297.3515625,289.05877685546875,1.0,1.0,0.222526878118515,0.222526878118515,1.0,1.0,-5.45550537109375,0.927701771259308,4.527803421020508,-0.2983547151088714,1.0,1.0,0.0,393.8315124511719,410.0,65649.4296875,0.0,13014.248046875,1.0,283.1499938964844,287.0761108398437,297.67364501953125,301.8783264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89560866355896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.616943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05828857421875,0.9173063635826112,0.6990011930465698,0.6314188241958618,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05828857421875,0.9990000128746032,1.0,0.862581729888916,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05828857421875,0.9990000128746032,1.0,0.6370999217033386,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05828857421875,0.922498106956482,0.7098380923271179,0.6746979355812073,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05828857421875,0.7510483264923096,0.3789281249046325,1.7316640615463257,289.05828857421875,284.95001220703125,304.0216064453125,294.6733703613281,298.8515930175781,297.3509216308594,289.0582580566406,1.0,1.0,0.2223728746175766,0.2223728746175766,1.0,1.0,-5.455401420593262,0.9270383715629578,4.52836275100708,-0.2989283502101898,1.0,1.0,0.0,393.8718872070313,410.0,65645.9765625,0.0,13014.0302734375,1.0,283.1499938964844,287.075927734375,297.6733093261719,301.8777160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955931663513184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572509765625,0.9165985584259032,0.6977361440658569,0.6303067803382874,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572509765625,0.9990000128746032,1.0,0.8627986907958984,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572509765625,0.9990000128746032,1.0,0.6372601985931396,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572509765625,0.9224514961242676,0.7099142670631409,0.6747798919677734,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572814941406,0.7510507106781006,0.379023402929306,1.7321165800094604,289.0572509765625,284.95001220703125,303.9828491210937,294.67303466796875,298.8417053222656,297.3495788574219,289.0572204589844,1.0,1.0,0.2220648974180221,0.2220648974180221,1.0,1.0,-5.455160140991211,0.9257014393806458,4.529458522796631,-0.3000930547714233,1.0,1.0,0.0,393.9656982421875,410.0,65639.3828125,0.0,13013.5263671875,1.0,283.1499938964844,287.0755310058594,297.6729736328125,301.8768920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955636024475098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572509765625,0.9165985584259032,0.6977361440658569,0.6303067803382874,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572509765625,0.9990000128746032,1.0,0.8627986907958984,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572509765625,0.9990000128746032,1.0,0.6372601985931396,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572509765625,0.9224514961242676,0.7099142670631409,0.6747798919677734,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572814941406,0.7510507106781006,0.379023402929306,1.7321165800094604,289.0572509765625,284.95001220703125,303.9828491210937,294.67303466796875,298.8417053222656,297.3495788574219,289.0572204589844,1.0,1.0,0.2220648974180221,0.2220648974180221,1.0,1.0,-5.455160140991211,0.9257014393806458,4.529458522796631,-0.3000930547714233,1.0,1.0,0.0,393.9656982421875,410.0,65639.3828125,0.0,13013.5263671875,1.0,283.1499938964844,287.0755310058594,297.6729736328125,301.8768920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955636024475098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.9158710241317748,0.6964511871337891,0.6291777491569519,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.9990000128746032,1.0,0.8630440831184387,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.9990000128746032,1.0,0.6374414563179016,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.92238050699234,0.7099644541740417,0.6748380661010742,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.7510409355163574,0.3791114389896393,1.7325392961502075,289.0562438964844,284.95001220703125,303.94403076171875,294.67303466796875,298.8318176269531,297.34820556640625,289.05621337890625,1.0,1.0,0.2217569053173065,0.2217569053173065,1.0,1.0,-5.454893112182617,0.9243598580360411,4.530533313751221,-0.3012669384479522,1.0,1.0,0.0,394.0698547363281,410.0,65633.0,0.0,13012.9677734375,1.0,283.1499938964844,287.0751342773437,297.67291259765625,301.8763427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955211043357849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.9158710241317748,0.6964511871337891,0.6291777491569519,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.9990000128746032,1.0,0.8630440831184387,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.9990000128746032,1.0,0.6374414563179016,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.92238050699234,0.7099644541740417,0.6748380661010742,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.7510409355163574,0.3791114389896393,1.7325392961502075,289.0562438964844,284.95001220703125,303.94403076171875,294.67303466796875,298.8318176269531,297.34820556640625,289.05621337890625,1.0,1.0,0.2217569053173065,0.2217569053173065,1.0,1.0,-5.454893112182617,0.9243598580360411,4.530533313751221,-0.3012669384479522,1.0,1.0,0.0,394.0698547363281,410.0,65633.0,0.0,13012.9677734375,1.0,283.1499938964844,287.0751342773437,297.67291259765625,301.8763427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955211043357849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.915122389793396,0.6951449513435364,0.6280302405357361,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.9990000128746032,1.0,0.8633203506469727,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.9990000128746032,1.0,0.6376454830169678,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.9222832918167114,0.7099870443344116,0.6748708486557007,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.7510181665420532,0.3791918158531189,1.7329301834106443,289.0552673339844,284.95001220703125,303.9052124023437,294.6733093261719,298.8218994140625,297.3468322753906,289.05523681640625,1.0,1.0,0.2214888334274292,0.2214888334274292,1.0,1.0,-5.454599857330322,0.9231749176979064,4.5314249992370605,-0.3022938370704651,1.0,1.0,0.0,394.18499755859375,410.0,65627.0625,0.0,13012.3544921875,1.0,283.1499938964844,287.07476806640625,297.67315673828125,301.8761291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954683542251587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.915122389793396,0.6951449513435364,0.6280302405357361,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.9990000128746032,1.0,0.8633203506469727,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.9990000128746032,1.0,0.6376454830169678,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.9222832918167114,0.7099870443344116,0.6748708486557007,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.7510181665420532,0.3791918158531189,1.7329301834106443,289.0552673339844,284.95001220703125,303.9052124023437,294.6733093261719,298.8218994140625,297.3468322753906,289.05523681640625,1.0,1.0,0.2214888334274292,0.2214888334274292,1.0,1.0,-5.454599857330322,0.9231749176979064,4.5314249992370605,-0.3022938370704651,1.0,1.0,0.0,394.18499755859375,410.0,65627.0625,0.0,13012.3544921875,1.0,283.1499938964844,287.07476806640625,297.67315673828125,301.8761291503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954683542251587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.9143534302711488,0.6938173770904541,0.6268643140792847,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.9990000128746032,1.0,0.8636266589164734,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.9990000128746032,1.0,0.6378716826438904,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.9221604466438292,0.7099825143814087,0.6748787760734558,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.7509827017784119,0.379264771938324,1.733290195465088,289.0543212890625,284.95001220703125,303.8663635253906,294.6739501953125,298.81201171875,297.345458984375,289.0542907714844,1.0,1.0,0.2212207615375518,0.2212207615375518,1.0,1.0,-5.454279899597168,0.9219902157783508,4.532289505004883,-0.30333012342453,1.0,1.0,0.0,394.310791015625,410.0,65621.609375,0.0,13011.685546875,1.0,283.1499938964844,287.074462890625,297.6737365722656,301.87628173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954052329063416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.7177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.9143534302711488,0.6938173770904541,0.6268643140792847,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.9990000128746032,1.0,0.8636266589164734,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.9990000128746032,1.0,0.6378716826438904,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.9221604466438292,0.7099825143814087,0.6748787760734558,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0543212890625,0.7509827017784119,0.379264771938324,1.733290195465088,289.0543212890625,284.95001220703125,303.8663635253906,294.6739501953125,298.81201171875,297.345458984375,289.0542907714844,1.0,1.0,0.2212207615375518,0.2212207615375518,1.0,1.0,-5.454279899597168,0.9219902157783508,4.532289505004883,-0.30333012342453,1.0,1.0,0.0,394.310791015625,410.0,65621.609375,0.0,13011.685546875,1.0,283.1499938964844,287.074462890625,297.6737365722656,301.87628173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954052329063416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.7177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.9139635562896729,0.6931474208831787,0.6262760758399963,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.9990000128746032,1.0,0.8637880086898804,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.9990000128746032,1.0,0.6379908919334412,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.922092080116272,0.7099728584289551,0.6748759150505066,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.7509615421295166,0.3792992234230041,1.7334619760513306,289.0538635253906,284.95001220703125,303.8469543457031,294.67437744140625,298.8070678710937,297.3447570800781,289.0538330078125,1.0,1.0,0.2210867255926132,0.2210867255926132,1.0,1.0,-5.454112529754639,0.9213967323303224,4.532715797424316,-0.3038518726825714,1.0,1.0,0.0,394.3766174316406,410.0,65619.0078125,0.0,13011.3359375,1.0,283.1499938964844,287.07427978515625,297.67413330078125,301.87646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953672051429749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05340576171875,0.9135696291923524,0.6924730539321899,0.6256839632987976,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05340576171875,0.9990000128746032,1.0,0.8639557957649231,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.05340576171875,0.9990000128746032,1.0,0.6381148099899292,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05340576171875,0.92201828956604,0.7099576592445374,0.6748679280281067,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05340576171875,0.7509377002716064,0.3793321251869201,1.733627200126648,289.05340576171875,284.95001220703125,303.8275451660156,294.6749267578125,298.8021545410156,297.34405517578125,289.0533752441406,1.0,1.0,0.2209566980600357,0.2209566980600357,1.0,1.0,-5.453940391540527,0.9208180904388428,4.5331220626831055,-0.3043630719184875,1.0,1.0,0.0,394.4445495605469,410.0,65616.6171875,0.0,13010.974609375,1.0,283.1499938964844,287.0741577148437,297.6745910644531,301.8767395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953263163566589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.981201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.9127582311630248,0.6910994648933411,0.6244781613349915,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.9990000128746032,1.0,0.8643257021903992,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.9990000128746032,1.0,0.6383880376815796,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.9218418598175048,0.7098968029022217,0.6748239398002625,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0525817871094,0.7508756518363953,0.3793895840644836,1.7339231967926023,289.05255126953125,284.95001220703125,303.7887268066406,294.6762390136719,298.79229736328125,297.3426513671875,289.05255126953125,1.0,1.0,0.2206966578960418,0.2206966578960418,1.0,1.0,-5.4535651206970215,0.9196573495864868,4.533907890319824,-0.3054019212722778,1.0,1.0,0.0,394.5923767089844,410.0,65612.5234375,0.0,13010.1904296875,1.0,283.1499938964844,287.07391357421875,297.6759948730469,301.8778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952489495277405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.258544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.9127582311630248,0.6910994648933411,0.6244781613349915,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.9990000128746032,1.0,0.8643257021903992,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.9990000128746032,1.0,0.6383880376815796,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.9218418598175048,0.7098968029022217,0.6748239398002625,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0525817871094,0.7508756518363953,0.3793895840644836,1.7339231967926023,289.05255126953125,284.95001220703125,303.7887268066406,294.6762390136719,298.79229736328125,297.3426513671875,289.05255126953125,1.0,1.0,0.2206966578960418,0.2206966578960418,1.0,1.0,-5.4535651206970215,0.9196573495864868,4.533907890319824,-0.3054019212722778,1.0,1.0,0.0,394.5923767089844,410.0,65612.5234375,0.0,13010.1904296875,1.0,283.1499938964844,287.07391357421875,297.6759948730469,301.8778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952489495277405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.258544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
