time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945940,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9119431972503662,0.6897186040878296,0.6232661008834839,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9990000128746032,1.0,0.8647040128707886,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9990000128746032,1.0,0.6386674642562866,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9216583967208862,0.7098285555839539,0.6747731566429138,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517578125,0.7508102059364319,0.3794451355934143,1.7342113256454468,289.0517272949219,284.95001220703125,303.75,294.677978515625,298.782470703125,297.3412170410156,289.0517272949219,1.0,1.0,0.220436617732048,0.220436617732048,1.0,1.0,-5.453183174133301,0.9184957146644592,4.534687042236328,-0.306444764137268,1.0,1.0,0.0,394.74322509765625,410.0,65608.609375,0.0,13009.390625,1.0,283.1499938964844,287.0736694335937,297.6775207519531,301.8789978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895141065120697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.25146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9119431972503662,0.6897186040878296,0.6232661008834839,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9990000128746032,1.0,0.8647040128707886,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9990000128746032,1.0,0.6386674642562866,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9216583967208862,0.7098285555839539,0.6747731566429138,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517578125,0.7508102059364319,0.3794451355934143,1.7342113256454468,289.0517272949219,284.95001220703125,303.75,294.677978515625,298.782470703125,297.3412170410156,289.0517272949219,1.0,1.0,0.220436617732048,0.220436617732048,1.0,1.0,-5.453183174133301,0.9184957146644592,4.534687042236328,-0.306444764137268,1.0,1.0,0.0,394.74322509765625,410.0,65608.609375,0.0,13009.390625,1.0,283.1499938964844,287.0736694335937,297.6775207519531,301.8789978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895141065120697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.25146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.91081565618515,0.6880669593811035,0.6218721866607666,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.9990000128746032,1.0,0.8656359314918518,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.9990000128746032,1.0,0.6393557786941528,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.9211360216140748,0.7094665765762329,0.6745133996009827,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.7504491806030273,0.3791952729225158,1.7334798574447632,289.04998779296875,284.95001220703125,303.7111511230469,294.6802673339844,298.7704467773437,297.3370056152344,289.0499267578125,1.0,1.0,0.2201879173517227,0.2201879173517227,1.0,1.0,-5.452260971069336,0.9172698855400084,4.534991264343262,-0.3074515461921692,1.0,1.0,0.0,395.1105041503906,410.0,65593.3359375,0.0,13007.458984375,1.0,283.1499938964844,287.0727844238281,297.6796569824219,301.8802795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894995391368866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.890869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.91081565618515,0.6880669593811035,0.6218721866607666,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.9990000128746032,1.0,0.8656359314918518,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.9990000128746032,1.0,0.6393557786941528,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.9211360216140748,0.7094665765762329,0.6745133996009827,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.7504491806030273,0.3791952729225158,1.7334798574447632,289.04998779296875,284.95001220703125,303.7111511230469,294.6802673339844,298.7704467773437,297.3370056152344,289.0499267578125,1.0,1.0,0.2201879173517227,0.2201879173517227,1.0,1.0,-5.452260971069336,0.9172698855400084,4.534991264343262,-0.3074515461921692,1.0,1.0,0.0,395.1105041503906,410.0,65593.3359375,0.0,13007.458984375,1.0,283.1499938964844,287.0727844238281,297.6796569824219,301.8802795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894995391368866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.890869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.9093992114067078,0.6862298250198364,0.6203147172927856,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.9990000128746032,1.0,0.8671084642410278,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.9990000128746032,1.0,0.6404433846473694,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.9202898740768432,0.7088937759399414,0.6740590929985046,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.04736328125,0.7497979402542114,0.3787117898464203,1.7317297458648682,289.0473327636719,284.95001220703125,303.6720275878906,294.683349609375,298.7567749023437,297.3306579589844,289.0472717285156,1.0,1.0,0.2199392318725586,0.2199392318725586,1.0,1.0,-5.45081090927124,0.9159383177757264,4.534872531890869,-0.3084734678268432,1.0,1.0,0.0,395.6891479492188,410.0,65568.15625,0.0,13004.421875,1.0,283.1499938964844,287.0713195800781,297.6824951171875,301.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947834372520447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.911865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.9093992114067078,0.6862298250198364,0.6203147172927856,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.9990000128746032,1.0,0.8671084642410278,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.9990000128746032,1.0,0.6404433846473694,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.9202898740768432,0.7088937759399414,0.6740590929985046,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.04736328125,0.7497979402542114,0.3787117898464203,1.7317297458648682,289.0473327636719,284.95001220703125,303.6720275878906,294.683349609375,298.7567749023437,297.3306579589844,289.0472717285156,1.0,1.0,0.2199392318725586,0.2199392318725586,1.0,1.0,-5.45081090927124,0.9159383177757264,4.534872531890869,-0.3084734678268432,1.0,1.0,0.0,395.6891479492188,410.0,65568.15625,0.0,13004.421875,1.0,283.1499938964844,287.0713195800781,297.6824951171875,301.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947834372520447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.911865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.9086087346076964,0.6852586269378662,0.6194882988929749,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.9990000128746032,1.0,0.8680082559585571,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.9990000128746032,1.0,0.641107976436615,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.9197704195976256,0.7085465788841248,0.673774003982544,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457763671875,0.7493848204612732,0.37840136885643,1.73054301738739,289.0457458496094,284.95001220703125,303.6523742675781,294.6851501464844,298.7494812011719,297.3269348144531,289.0456848144531,1.0,1.0,0.2198148816823959,0.2198148816823959,1.0,1.0,-5.449925422668457,0.9152400493621826,4.534685134887695,-0.3089905381202698,1.0,1.0,0.0,396.0426635742188,410.0,65552.640625,0.0,13002.5673828125,1.0,283.1499938964844,287.0704040527344,297.68414306640625,301.88232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946533203125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.69677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440368652344,0.907771110534668,0.6842557787895203,0.6186334490776062,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04400634765625,0.9990000128746032,1.0,0.8690069913864136,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04400634765625,0.9990000128746032,1.0,0.6418456435203552,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440368652344,0.9191934466362,0.7081625461578369,0.6734539866447449,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440673828125,0.7489191889762878,0.3780493438243866,1.7291674613952637,289.04400634765625,284.95001220703125,303.6326599121094,294.6871337890625,298.741943359375,297.3228759765625,289.0439453125,1.0,1.0,0.2197163999080658,0.2197163999080658,1.0,1.0,-5.448943138122559,0.9146233201026917,4.534319877624512,-0.3094120025634765,1.0,1.0,0.0,396.4351196289063,410.0,65535.4609375,0.0,13000.5087890625,1.0,283.1499938964844,287.06939697265625,297.6859436035156,301.8830871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945091366767883,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.35009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401611328125,0.9059694409370422,0.6821581125259399,0.61684250831604,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401306152344,0.9990000128746032,1.0,0.8712847828865051,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401306152344,0.9990000128746032,1.0,0.6435279846191406,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401611328125,0.9178786277770996,0.707288384437561,0.6727145314216614,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401916503906,0.7478404641151428,0.3772262930870056,1.725879788398743,289.0401306152344,284.95001220703125,303.59307861328125,294.6915283203125,298.7261962890625,297.3139343261719,289.0400390625,1.0,1.0,0.2195194214582443,0.2195194214582443,1.0,1.0,-5.446700572967529,0.9133462905883788,4.53335428237915,-0.3102571964263916,1.0,1.0,0.0,397.3307800292969,410.0,65496.46484375,0.0,12995.80859375,1.0,283.1499938964844,287.06707763671875,297.6900939941406,301.88482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941826224327087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.300048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401611328125,0.9059694409370422,0.6821581125259399,0.61684250831604,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401306152344,0.9990000128746032,1.0,0.8712847828865051,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401306152344,0.9990000128746032,1.0,0.6435279846191406,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401611328125,0.9178786277770996,0.707288384437561,0.6727145314216614,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401916503906,0.7478404641151428,0.3772262930870056,1.725879788398743,289.0401306152344,284.95001220703125,303.59307861328125,294.6915283203125,298.7261962890625,297.3139343261719,289.0400390625,1.0,1.0,0.2195194214582443,0.2195194214582443,1.0,1.0,-5.446700572967529,0.9133462905883788,4.53335428237915,-0.3102571964263916,1.0,1.0,0.0,397.3307800292969,410.0,65496.46484375,0.0,12995.80859375,1.0,283.1499938964844,287.06707763671875,297.6900939941406,301.88482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941826224327087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.300048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.035888671875,0.9040563702583312,0.6799623966217041,0.6149665117263794,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.9990000128746032,1.0,0.8738493323326111,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.9990000128746032,1.0,0.6454221606254578,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.035888671875,0.9164040684700012,0.7063021063804626,0.6718718409538269,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0359191894531,0.7466139793395996,0.3762798905372619,1.7220431566238403,289.035888671875,284.95001220703125,303.5532531738281,294.696533203125,298.7098693847656,297.3042297363281,289.0357666015625,1.0,1.0,0.219322457909584,0.219322457909584,1.0,1.0,-5.444170475006104,0.9120118021965028,4.532158374786377,-0.3111188411712646,1.0,1.0,0.0,398.34088134765625,410.0,65453.05078125,0.0,12990.5009765625,1.0,283.1499938964844,287.06451416015625,297.69482421875,301.88690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938108086585999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.8271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.035888671875,0.9040563702583312,0.6799623966217041,0.6149665117263794,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.9990000128746032,1.0,0.8738493323326111,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.9990000128746032,1.0,0.6454221606254578,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.035888671875,0.9164040684700012,0.7063021063804626,0.6718718409538269,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0359191894531,0.7466139793395996,0.3762798905372619,1.7220431566238403,289.035888671875,284.95001220703125,303.5532531738281,294.696533203125,298.7098693847656,297.3042297363281,289.0357666015625,1.0,1.0,0.219322457909584,0.219322457909584,1.0,1.0,-5.444170475006104,0.9120118021965028,4.532158374786377,-0.3111188411712646,1.0,1.0,0.0,398.34088134765625,410.0,65453.05078125,0.0,12990.5009765625,1.0,283.1499938964844,287.06451416015625,297.69482421875,301.88690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938108086585999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.8271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.9020508527755736,0.6776699423789978,0.6130077838897705,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.9990000128746032,1.0,0.8766846060752869,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.9990000128746032,1.0,0.6475162506103516,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.9147833585739136,0.7052063941955566,0.6709296107292175,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0313415527344,0.7452508807182312,0.3752161562442779,1.7176908254623413,289.0312805175781,284.95001220703125,303.51324462890625,294.7019958496094,298.69305419921875,297.2939453125,289.0311584472656,1.0,1.0,0.2190926820039749,0.2190926820039749,1.0,1.0,-5.441364765167236,0.9104903936386108,4.530874252319336,-0.3121301829814911,1.0,1.0,0.0,399.4598693847656,410.0,65405.9296875,0.0,12984.6123046875,1.0,283.1499938964844,287.06170654296875,297.7001342773437,301.8892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934032320976257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.01953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.9020508527755736,0.6776699423789978,0.6130077838897705,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.9990000128746032,1.0,0.8766846060752869,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.9990000128746032,1.0,0.6475162506103516,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0312805175781,0.9147833585739136,0.7052063941955566,0.6709296107292175,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0313415527344,0.7452508807182312,0.3752161562442779,1.7176908254623413,289.0312805175781,284.95001220703125,303.51324462890625,294.7019958496094,298.69305419921875,297.2939453125,289.0311584472656,1.0,1.0,0.2190926820039749,0.2190926820039749,1.0,1.0,-5.441364765167236,0.9104903936386108,4.530874252319336,-0.3121301829814911,1.0,1.0,0.0,399.4598693847656,410.0,65405.9296875,0.0,12984.6123046875,1.0,283.1499938964844,287.06170654296875,297.7001342773437,301.8892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934032320976257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.01953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0264587402344,0.8999419808387756,0.6752917170524597,0.6109759211540222,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02642822265625,0.9990000128746032,1.0,0.8797507286071777,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.02642822265625,0.9990000128746032,1.0,0.6497808694839478,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02642822265625,0.9130451083183287,0.7040144801139832,0.6699004173278809,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0264892578125,0.7437745928764343,0.3740514814853668,1.7128987312316897,289.02642822265625,284.95001220703125,303.4730834960937,294.7079467773437,298.6759033203125,297.2832336425781,289.0263061523437,1.0,1.0,0.2188629060983657,0.2188629060983657,1.0,1.0,-5.438320636749268,0.908917248249054,4.529403209686279,-0.3131603896617889,1.0,1.0,0.0,400.6732482910156,410.0,65355.97265625,0.0,12978.216796875,1.0,283.1499938964844,287.0587158203125,297.70587158203125,301.8919677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929650783538818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0264587402344,0.8999419808387756,0.6752917170524597,0.6109759211540222,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02642822265625,0.9990000128746032,1.0,0.8797507286071777,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.02642822265625,0.9990000128746032,1.0,0.6497808694839478,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02642822265625,0.9130451083183287,0.7040144801139832,0.6699004173278809,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0264892578125,0.7437745928764343,0.3740514814853668,1.7128987312316897,289.02642822265625,284.95001220703125,303.4730834960937,294.7079467773437,298.6759033203125,297.2832336425781,289.0263061523437,1.0,1.0,0.2188629060983657,0.2188629060983657,1.0,1.0,-5.438320636749268,0.908917248249054,4.529403209686279,-0.3131603896617889,1.0,1.0,0.0,400.6732482910156,410.0,65355.97265625,0.0,12978.216796875,1.0,283.1499938964844,287.0587158203125,297.70587158203125,301.8919677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929650783538818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.02392578125,0.8988437056541443,0.6740687489509583,0.6099313497543335,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02392578125,0.9990000128746032,1.0,0.8813726902008057,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02392578125,0.9990000128746032,1.0,0.6509788632392883,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.02392578125,0.9121325016021729,0.7033807635307312,0.6693519353866577,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.02398681640625,0.7429935932159424,0.3734303414821625,1.710334539413452,289.02392578125,284.95001220703125,303.45294189453125,294.7110595703125,298.667236328125,297.2777709960937,289.0238037109375,1.0,1.0,0.2187480032444,0.2187480032444,1.0,1.0,-5.436705589294434,0.9081121683120728,4.52859354019165,-0.3136812746524811,1.0,1.0,0.0,401.3165283203125,410.0,65330.07421875,0.0,12974.8232421875,1.0,283.1499938964844,287.05718994140625,297.7089233398437,301.8934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927369117736816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3335.79345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213928222656,0.8977228403091431,0.6728277206420898,0.608871340751648,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213623046875,0.9990000128746032,1.0,0.8830413222312927,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213623046875,0.9990000128746032,1.0,0.6522113084793091,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0213928222656,0.911199390888214,0.7027267813682556,0.6687852144241333,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0214538574219,0.7421906590461731,0.3727884590625763,1.7076809406280518,289.0213928222656,284.95001220703125,303.4327697753906,294.7142944335937,298.65850830078125,297.272216796875,289.0212707519531,1.0,1.0,0.2186706364154815,0.2186706364154815,1.0,1.0,-5.435041904449463,0.9074435234069824,4.5275983810424805,-0.3140589296817779,1.0,1.0,0.0,401.97943115234375,410.0,65303.68359375,0.0,12971.322265625,1.0,283.1499938964844,287.0556030273437,297.7120666503906,301.8949584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925029635429382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.607177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.8953972458839417,0.6702781915664673,0.6066942811012268,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.9990000128746032,0.999484360218048,0.8865511417388916,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.9990000128746032,1.0,0.6548036336898804,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.9092572331428528,0.701343834400177,0.6675845384597778,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.74050372838974,0.3714290857315063,1.7020479440689087,289.01617431640625,284.95001220703125,303.392333984375,294.720947265625,298.64093017578125,297.260986328125,289.0160522460937,1.0,1.0,0.2185158878564834,0.2185158878564834,1.0,1.0,-5.431529521942139,0.9060871601104736,4.525442600250244,-0.3148057460784912,1.0,1.0,0.0,403.3775634765625,410.0,65249.5546875,0.0,12963.93359375,1.0,283.1499938964844,287.0523681640625,297.7186279296875,301.8982238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892021894454956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.8953972458839417,0.6702781915664673,0.6066942811012268,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.9990000128746032,0.999484360218048,0.8865511417388916,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.9990000128746032,1.0,0.6548036336898804,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.9092572331428528,0.701343834400177,0.6675845384597778,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.74050372838974,0.3714290857315063,1.7020479440689087,289.01617431640625,284.95001220703125,303.392333984375,294.720947265625,298.64093017578125,297.260986328125,289.0160522460937,1.0,1.0,0.2185158878564834,0.2185158878564834,1.0,1.0,-5.431529521942139,0.9060871601104736,4.525442600250244,-0.3148057460784912,1.0,1.0,0.0,403.3775634765625,410.0,65249.5546875,0.0,12963.93359375,1.0,283.1499938964844,287.0523681640625,297.7186279296875,301.8982238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892021894454956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01092529296875,0.8930110335350037,0.6676746606826782,0.6044714450836182,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108947753906,0.9990000128746032,0.9974395632743835,0.8901926279067993,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108947753906,0.9990000128746032,1.0,0.6574932336807251,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108947753906,0.9072769284248352,0.6999014616012573,0.6663305163383484,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0109558105469,0.7387593984603882,0.3700102567672729,1.696158528327942,289.0108947753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6233215332031,297.2497253417969,289.0107727050781,1.0,1.0,0.2183611541986465,0.2183611541986465,1.0,1.0,-5.427868843078613,0.9047019481658936,4.523166656494141,-0.3155606687068939,1.0,1.0,0.0,404.83349609375,410.0,65194.8046875,0.0,12956.21484375,1.0,283.1499938964844,287.0491027832031,297.7254333496094,301.90167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915241360664368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3324.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01092529296875,0.8930110335350037,0.6676746606826782,0.6044714450836182,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108947753906,0.9990000128746032,0.9974395632743835,0.8901926279067993,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108947753906,0.9990000128746032,1.0,0.6574932336807251,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108947753906,0.9072769284248352,0.6999014616012573,0.6663305163383484,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0109558105469,0.7387593984603882,0.3700102567672729,1.696158528327942,289.0108947753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6233215332031,297.2497253417969,289.0107727050781,1.0,1.0,0.2183611541986465,0.2183611541986465,1.0,1.0,-5.427868843078613,0.9047019481658936,4.523166656494141,-0.3155606687068939,1.0,1.0,0.0,404.83349609375,410.0,65194.8046875,0.0,12956.21484375,1.0,283.1499938964844,287.0491027832031,297.7254333496094,301.90167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915241360664368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3324.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.00555419921875,0.890518069267273,0.6649789214134216,0.6021701693534851,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.00555419921875,0.9990000128746032,0.994934380054474,0.8940568566322327,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.00555419921875,0.9990000128746032,1.0,0.6603473424911499,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.00555419921875,0.9052160382270812,0.6983558535575867,0.6649839878082275,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.005615234375,0.7369134426116943,0.3684961199760437,1.6898539066314695,289.00555419921875,284.95001220703125,303.3111267089844,294.7350158691406,298.60565185546875,297.2384033203125,289.0054016113281,1.0,1.0,0.218209832906723,0.218209832906723,1.0,1.0,-5.42396354675293,0.9032815098762512,4.520682334899902,-0.3163097500801086,1.0,1.0,0.0,406.3848571777344,410.0,65139.203125,0.0,12947.9833984375,1.0,283.1499938964844,287.0457763671875,297.7325134277344,301.9053649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891019880771637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.00555419921875,0.890518069267273,0.6649789214134216,0.6021701693534851,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.00555419921875,0.9990000128746032,0.994934380054474,0.8940568566322327,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.00555419921875,0.9990000128746032,1.0,0.6603473424911499,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.00555419921875,0.9052160382270812,0.6983558535575867,0.6649839878082275,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.005615234375,0.7369134426116943,0.3684961199760437,1.6898539066314695,289.00555419921875,284.95001220703125,303.3111267089844,294.7350158691406,298.60565185546875,297.2384033203125,289.0054016113281,1.0,1.0,0.218209832906723,0.218209832906723,1.0,1.0,-5.42396354675293,0.9032815098762512,4.520682334899902,-0.3163097500801086,1.0,1.0,0.0,406.3848571777344,410.0,65139.203125,0.0,12947.9833984375,1.0,283.1499938964844,287.0457763671875,297.7325134277344,301.9053649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891019880771637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0000915527344,0.8879425525665283,0.6622077822685242,0.5998052358627319,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.00006103515625,0.9990000128746032,0.9920548796653748,0.8981021642684937,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00006103515625,0.9990000128746032,1.0,0.6633352041244507,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0000915527344,0.9031121134757996,0.6967263221740723,0.6635624766349792,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001525878906,0.7349863052368164,0.3668989539146423,1.6832013130187988,289.0000915527344,284.95001220703125,303.2704162597656,294.7423095703125,298.5880126953125,297.2271423339844,288.9999389648437,1.0,1.0,0.2180585265159607,0.2180585265159607,1.0,1.0,-5.419852256774902,0.901820182800293,4.518032073974609,-0.3170604407787323,1.0,1.0,0.0,408.0163269042969,410.0,65081.9921875,0.0,12939.3037109375,1.0,283.1499938964844,287.0423583984375,297.7397766113281,301.9091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905070424079895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.94921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0000915527344,0.8879425525665283,0.6622077822685242,0.5998052358627319,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.00006103515625,0.9990000128746032,0.9920548796653748,0.8981021642684937,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00006103515625,0.9990000128746032,1.0,0.6633352041244507,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0000915527344,0.9031121134757996,0.6967263221740723,0.6635624766349792,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001525878906,0.7349863052368164,0.3668989539146423,1.6832013130187988,289.0000915527344,284.95001220703125,303.2704162597656,294.7423095703125,298.5880126953125,297.2271423339844,288.9999389648437,1.0,1.0,0.2180585265159607,0.2180585265159607,1.0,1.0,-5.419852256774902,0.901820182800293,4.518032073974609,-0.3170604407787323,1.0,1.0,0.0,408.0163269042969,410.0,65081.9921875,0.0,12939.3037109375,1.0,283.1499938964844,287.0423583984375,297.7397766113281,301.9091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905070424079895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.94921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.8866286873817444,0.66079181432724,0.59859699010849,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.9904719591140748,0.9001776576042175,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,1.0,0.6648681163787842,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9020491242408752,0.6958780288696289,0.6628215312957764,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.997314453125,0.7339934706687927,0.366064965724945,1.6797250509262085,288.99725341796875,284.95001220703125,303.25006103515625,294.7460021972656,298.5792541503906,297.2215576171875,288.9971008300781,1.0,1.0,0.2179828584194183,0.2179828584194183,1.0,1.0,-5.417657852172852,0.9010614156723022,4.51659631729126,-0.3174331784248352,1.0,1.0,0.0,408.85101318359375,410.0,65052.15625,0.0,12934.341796875,1.0,283.1499938964844,287.04058837890625,297.7434387207031,301.9110717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902466297149658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9943542480469,0.8853117823600769,0.6593610644340515,0.5973756909370422,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99432373046875,0.9990000128746032,0.988822877407074,0.902253031730652,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.99432373046875,0.9990000128746032,1.0,0.6664009690284729,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9943542480469,0.9009822010993958,0.6950132250785828,0.6620655059814453,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9944152832031,0.7329930067062378,0.3652133345603943,1.6761722564697266,288.9943542480469,284.95001220703125,303.22967529296875,294.74969482421875,298.57049560546875,297.21600341796875,288.99420166015625,1.0,1.0,0.2179195433855056,0.2179195433855056,1.0,1.0,-5.41533899307251,0.9003252387046814,4.515013694763184,-0.3177551031112671,1.0,1.0,0.0,409.6792297363281,410.0,65021.31640625,0.0,12928.59375,1.0,283.1499938964844,287.03875732421875,297.7471008300781,301.9129333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899834156036377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896850585937,0.8834616541862488,0.6572291254997253,0.595551609992981,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896545410156,0.9990000128746032,0.9862925410270692,0.9050222635269164,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896545410156,0.9990000128746032,1.0,0.6684463620185852,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896850585937,0.8994984030723572,0.6937096118927002,0.6609200835227966,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98974609375,0.7315731644630432,0.3639262318611145,1.6707756519317627,288.9896545410156,284.95001220703125,303.19976806640625,294.7551574707031,298.5577392578125,297.2080383300781,288.989501953125,1.0,0.9996481537818908,0.217826634645462,0.217826634645462,1.0,1.0,-5.411056041717529,0.8990691900253296,4.51198673248291,-0.3181744813919067,1.0,1.0,0.0,410.7052001953125,410.0,64970.1171875,0.0,12913.30078125,1.0,283.1499938964844,287.0357360839844,297.75250244140625,301.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895872235298157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9877319335937,0.8828595876693726,0.6564441323280334,0.5948768258094788,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9877014160156,0.9990000128746032,0.98534893989563,0.9058042764663696,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9877014160156,0.9990000128746032,1.0,0.6690239906311035,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9877014160156,0.8990305066108704,0.6932246088981628,0.6604903936386108,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98779296875,0.7311047315597534,0.3634467422962188,1.668747067451477,288.9877014160156,284.95001220703125,303.1889038085937,294.75714111328125,298.5531311035156,297.2052001953125,288.9875183105469,1.0,0.9994699954986572,0.2177928984165191,0.2177928984165191,1.0,1.0,-5.408921241760254,0.8984944820404053,4.510426998138428,-0.3182922601699829,1.0,1.0,0.0,410.9312133789063,410.0,64947.81640625,0.0,12903.0244140625,1.0,283.1499938964844,287.034423828125,297.75445556640625,301.9161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894386887550354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.95751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97955322265625,0.8806045651435852,0.6534205079078674,0.5922707319259644,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9795227050781,0.9990000128746032,0.9815994501113892,0.9086281657218932,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9795227050781,0.9990000128746032,1.0,0.671109676361084,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97955322265625,0.8972763419151306,0.6913207769393921,0.6587948799133301,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9796447753906,0.7293201684951782,0.361561119556427,1.6607240438461304,288.97955322265625,284.95001220703125,303.14813232421875,294.7645874023437,298.5362548828125,297.1949462890625,288.97930908203125,1.0,0.9985087513923644,0.2176662534475326,0.2176662534475326,1.0,1.0,-5.399974822998047,0.8961489200592041,4.503825664520264,-0.318826824426651,1.0,1.0,0.0,411.652099609375,410.0,64856.34375,0.0,12857.9814453125,1.0,283.1499938964844,287.02899169921875,297.7616271972656,301.9180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888306617736816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.270263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97955322265625,0.8806045651435852,0.6534205079078674,0.5922707319259644,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9795227050781,0.9990000128746032,0.9815994501113892,0.9086281657218932,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9795227050781,0.9990000128746032,1.0,0.671109676361084,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97955322265625,0.8972763419151306,0.6913207769393921,0.6587948799133301,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9796447753906,0.7293201684951782,0.361561119556427,1.6607240438461304,288.97955322265625,284.95001220703125,303.14813232421875,294.7645874023437,298.5362548828125,297.1949462890625,288.97930908203125,1.0,0.9985087513923644,0.2176662534475326,0.2176662534475326,1.0,1.0,-5.399974822998047,0.8961489200592041,4.503825664520264,-0.318826824426651,1.0,1.0,0.0,411.652099609375,410.0,64856.34375,0.0,12857.9814453125,1.0,283.1499938964844,287.02899169921875,297.7616271972656,301.9180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888306617736816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.270263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
