time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947860,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9748840332031,0.879412829875946,0.6517670750617981,0.590843141078949,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.974853515625,0.9990000128746032,0.9794980883598328,0.9100525379180908,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.974853515625,0.9990000128746032,1.0,0.6721616983413696,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9748840332031,0.8963518142700195,0.6902647018432617,0.6578510999679565,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9749755859375,0.7283626198768616,0.3605141341686249,1.656252384185791,288.974853515625,284.95001220703125,303.12628173828125,294.7685241699219,298.5273132324219,297.1895751953125,288.9746398925781,1.0,0.9979029893875122,0.2176314145326614,0.2176314145326614,1.0,1.0,-5.3947062492370605,0.8949235081672668,4.499782562255859,-0.3189743161201477,1.0,1.0,0.0,411.96380615234375,410.0,64803.53515625,0.0,12830.4697265625,1.0,283.1499938964844,287.02587890625,297.7654724121094,301.9188537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884859085083008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.045166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9706726074219,0.8783887028694153,0.6503183841705322,0.5895909667015076,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9706420898437,0.9990000128746032,0.9776273965835572,0.9112428426742554,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9706420898437,0.9990000128746032,1.0,0.6730408668518066,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9706726074219,0.8955579400062561,0.6893307566642761,0.6570149064064026,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97076416015625,0.7275311350822449,0.3595877587795257,1.6522881984710691,288.9706420898437,284.95001220703125,303.1073608398437,294.7719421386719,298.5196228027344,297.1849975585937,288.97039794921875,1.0,0.9973342418670654,0.2176012545824051,0.2176012545824051,1.0,1.0,-5.389899730682373,0.8938189148902893,4.4960808753967285,-0.3190906345844269,1.0,1.0,0.0,412.1965637207031,410.0,64755.765625,0.0,12804.9365234375,1.0,283.1499938964844,287.0230407714844,297.7687683105469,301.9193420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881780505180359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.164794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.96099853515625,0.876183807849884,0.6471282243728638,0.5868304967880249,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609680175781,0.9990000128746032,0.9733931422233582,0.9137192368507384,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609680175781,0.9990000128746032,1.0,0.6748716831207275,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96099853515625,0.8938450217247009,0.6872419118881226,0.6551406383514404,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.7257102131843567,0.3575153052806854,1.6433981657028198,288.9609680175781,284.95001220703125,303.066650390625,294.7791748046875,298.5031433105469,297.1752624511719,288.9607238769531,1.0,0.9959712624549866,0.2175362408161163,0.2175362408161163,1.0,1.0,-5.37872314453125,0.891271710395813,4.487451553344727,-0.3193241953849792,1.0,1.0,0.0,412.6017150878906,410.0,64645.6328125,0.0,12744.5869140625,1.0,283.1499938964844,287.0164794921875,297.7757873535156,301.9198913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887481689453125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.96099853515625,0.876183807849884,0.6471282243728638,0.5868304967880249,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609680175781,0.9990000128746032,0.9733931422233582,0.9137192368507384,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609680175781,0.9990000128746032,1.0,0.6748716831207275,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96099853515625,0.8938450217247009,0.6872419118881226,0.6551406383514404,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.7257102131843567,0.3575153052806854,1.6433981657028198,288.9609680175781,284.95001220703125,303.066650390625,294.7791748046875,298.5031433105469,297.1752624511719,288.9607238769531,1.0,0.9959712624549866,0.2175362408161163,0.2175362408161163,1.0,1.0,-5.37872314453125,0.891271710395813,4.487451553344727,-0.3193241953849792,1.0,1.0,0.0,412.6017150878906,410.0,64645.6328125,0.0,12744.5869140625,1.0,283.1499938964844,287.0164794921875,297.7757873535156,301.9198913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887481689453125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559631347656,0.8750689625740051,0.6455116868019104,0.5854318141937256,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559326171875,0.9990000128746032,0.9712181687355042,0.9147903323173524,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559326171875,0.9990000128746032,1.0,0.6758002638816833,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559631347656,0.8929738402366638,0.6861735582351685,0.654181718826294,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9560852050781,0.7247787714004517,0.3564554154872894,1.6388496160507202,288.9559326171875,284.95001220703125,303.0462951660156,294.7827453613281,298.49493408203125,297.17041015625,288.9556579589844,1.0,0.995244026184082,0.2175037413835525,0.2175037413835525,1.0,1.0,-5.372824668884277,0.8899345993995667,4.482890129089356,-0.3194316625595093,1.0,1.0,0.0,412.7933654785156,410.0,64587.97265625,0.0,12712.50390625,1.0,283.1499938964844,287.0130615234375,297.7792663574219,301.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871259093284607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948160,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505615234375,0.8738924860954285,0.6438705921173096,0.584015429019928,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505310058594,0.9990000128746032,0.9690053462982178,0.9153746962547302,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505310058594,0.9990000128746032,1.0,0.6768542528152466,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505615234375,0.8920369744300842,0.6850776076316833,0.6532016396522522,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.95068359375,0.7237897515296936,0.3553687036037445,1.6342014074325562,288.9505615234375,284.95001220703125,303.0259704589844,294.7862548828125,298.4866943359375,297.16558837890625,288.95025634765625,1.0,0.9944459795951844,0.2175222635269165,0.2175222635269165,1.0,1.0,-5.366302013397217,0.8886659741401672,4.477636337280273,-0.319317102432251,1.0,1.0,0.0,413.0270080566406,410.0,64525.51953125,0.0,12677.34765625,1.0,283.1499938964844,287.00933837890625,297.7826843261719,301.9197692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867577314376831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.873291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948220,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9380187988281,0.871243953704834,0.6404975056648254,0.581122100353241,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9379577636719,0.9983986020088196,0.9646400213241576,0.9138734936714172,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9379577636719,0.9990000128746032,1.0,0.6795938611030579,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93798828125,0.8898500800132751,0.682786226272583,0.6511697173118591,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9381408691406,0.7215492129325867,0.3531054854393005,1.6245938539505005,288.93798828125,284.95001220703125,302.9853820800781,294.7931213378906,298.47003173828125,297.1556091308594,288.9376220703125,1.0,0.9925132989883424,0.2175592929124832,0.2175592929124832,1.0,1.0,-5.350217342376709,0.8855295181274414,4.464687824249268,-0.3189777731895447,1.0,1.0,0.0,413.7099609375,410.0,64378.20703125,0.0,12592.06640625,1.0,283.1499938964844,287.0006408691406,297.7892150878906,301.9178771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859584927558899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.39208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948280,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9380187988281,0.871243953704834,0.6404975056648254,0.581122100353241,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9379577636719,0.9983986020088196,0.9646400213241576,0.9138734936714172,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9379577636719,0.9990000128746032,1.0,0.6795938611030579,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93798828125,0.8898500800132751,0.682786226272583,0.6511697173118591,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9381408691406,0.7215492129325867,0.3531054854393005,1.6245938539505005,288.93798828125,284.95001220703125,302.9853820800781,294.7931213378906,298.47003173828125,297.1556091308594,288.9376220703125,1.0,0.9925132989883424,0.2175592929124832,0.2175592929124832,1.0,1.0,-5.350217342376709,0.8855295181274414,4.464687824249268,-0.3189777731895447,1.0,1.0,0.0,413.7099609375,410.0,64378.20703125,0.0,12592.06640625,1.0,283.1499938964844,287.0006408691406,297.7892150878906,301.9178771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859584927558899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.39208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948340,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92364501953125,0.8684139251708984,0.6370261311531067,0.5781527757644653,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.923583984375,0.996291160583496,0.9604198932647704,0.9100777506828308,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.923583984375,0.9990000128746032,1.0,0.6827080249786377,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9236145019531,0.8874643445014954,0.6803862452507019,0.6490487456321716,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237976074219,0.7191142439842224,0.3507513999938965,1.614626407623291,288.9236145019531,284.95001220703125,302.9449157714844,294.7997131347656,298.4530944824219,297.145263671875,288.9231872558594,1.0,0.9902297258377076,0.2175963371992111,0.2175963371992111,1.0,1.0,-5.331311225891113,0.8818135857582092,4.449497699737549,-0.3186017274856567,1.0,1.0,0.0,414.4559020996094,410.0,64209.1875,0.0,12491.5634765625,1.0,283.1499938964844,286.9906311035156,297.7954406738281,301.914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885083794593811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948400,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92364501953125,0.8684139251708984,0.6370261311531067,0.5781527757644653,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.923583984375,0.996291160583496,0.9604198932647704,0.9100777506828308,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.923583984375,0.9990000128746032,1.0,0.6827080249786377,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9236145019531,0.8874643445014954,0.6803862452507019,0.6490487456321716,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237976074219,0.7191142439842224,0.3507513999938965,1.614626407623291,288.9236145019531,284.95001220703125,302.9449157714844,294.7997131347656,298.4530944824219,297.145263671875,288.9231872558594,1.0,0.9902297258377076,0.2175963371992111,0.2175963371992111,1.0,1.0,-5.331311225891113,0.8818135857582092,4.449497699737549,-0.3186017274856567,1.0,1.0,0.0,414.4559020996094,410.0,64209.1875,0.0,12491.5634765625,1.0,283.1499938964844,286.9906311035156,297.7954406738281,301.914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885083794593811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948460,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9082336425781,0.8656649589538574,0.6334549188613892,0.5750856399536133,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.9942190647125244,0.9562375545501708,0.9062777757644652,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.9990000128746032,1.0,0.6855632066726685,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9082336425781,0.8851511478424072,0.677869975566864,0.6468106508255005,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90838623046875,0.7166714668273926,0.3483062982559204,1.6042063236236572,288.908203125,284.95001220703125,302.904541015625,294.80596923828125,298.43609619140625,297.1347351074219,288.90777587890625,1.0,0.9877183437347412,0.2176549434661865,0.2176549434661865,1.0,1.0,-5.311200141906738,0.8779329061508179,4.433267116546631,-0.3181613683700561,1.0,1.0,0.0,414.9538879394531,410.0,64028.65234375,0.0,12382.8515625,1.0,283.1499938964844,286.9798583984375,297.80133056640625,301.9094543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841337561607361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948520,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9082336425781,0.8656649589538574,0.6334549188613892,0.5750856399536133,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.9942190647125244,0.9562375545501708,0.9062777757644652,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.9990000128746032,1.0,0.6855632066726685,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9082336425781,0.8851511478424072,0.677869975566864,0.6468106508255005,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90838623046875,0.7166714668273926,0.3483062982559204,1.6042063236236572,288.908203125,284.95001220703125,302.904541015625,294.80596923828125,298.43609619140625,297.1347351074219,288.90777587890625,1.0,0.9877183437347412,0.2176549434661865,0.2176549434661865,1.0,1.0,-5.311200141906738,0.8779329061508179,4.433267116546631,-0.3181613683700561,1.0,1.0,0.0,414.9538879394531,410.0,64028.65234375,0.0,12382.8515625,1.0,283.1499938964844,286.9798583984375,297.80133056640625,301.9094543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841337561607361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948580,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.89208984375,0.8629439473152161,0.6297879815101624,0.5719293355941772,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8920288085937,0.99212646484375,0.9519841074943542,0.9024286270141602,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8920288085937,0.9990000128746032,1.0,0.6882903575897217,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.89208984375,0.882853090763092,0.6752368807792664,0.6444598436355591,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.89227294921875,0.7141692042350769,0.3457719981670379,1.5933692455291748,288.8920593261719,284.95001220703125,302.86431884765625,294.8118591308594,298.41900634765625,297.12408447265625,288.8916015625,1.0,0.9850401878356934,0.2177135497331619,0.2177135497331619,1.0,1.0,-5.290134429931641,0.8738545775413513,4.4162797927856445,-0.3177065253257751,1.0,1.0,0.0,415.3121337890625,410.0,63839.11328125,0.0,12268.26171875,1.0,283.1499938964844,286.96856689453125,297.80694580078125,301.9037170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831343650817871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948640,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.89208984375,0.8629439473152161,0.6297879815101624,0.5719293355941772,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8920288085937,0.99212646484375,0.9519841074943542,0.9024286270141602,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8920288085937,0.9990000128746032,1.0,0.6882903575897217,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.89208984375,0.882853090763092,0.6752368807792664,0.6444598436355591,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.89227294921875,0.7141692042350769,0.3457719981670379,1.5933692455291748,288.8920593261719,284.95001220703125,302.86431884765625,294.8118591308594,298.41900634765625,297.12408447265625,288.8916015625,1.0,0.9850401878356934,0.2177135497331619,0.2177135497331619,1.0,1.0,-5.290134429931641,0.8738545775413513,4.4162797927856445,-0.3177065253257751,1.0,1.0,0.0,415.3121337890625,410.0,63839.11328125,0.0,12268.26171875,1.0,283.1499938964844,286.96856689453125,297.80694580078125,301.9037170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831343650817871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948700,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8837890625,0.8615833520889282,0.6279216408729553,0.5703213214874268,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8837280273437,0.9910582304000854,0.9498205184936525,0.9004729390144348,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8837280273437,0.9990000128746032,1.0,0.6896350383758545,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8837890625,0.8816984295845032,0.6738793849945068,0.6432458162307739,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88397216796875,0.712883472442627,0.3444738686084747,1.5878098011016846,288.8837585449219,284.95001220703125,302.84423828125,294.81463623046875,298.41046142578125,297.1186828613281,288.88330078125,1.0,0.9836515784263612,0.2177428603172302,0.2177428603172302,1.0,1.0,-5.279286861419678,0.8717489838600159,4.407537937164307,-0.3174750208854675,1.0,1.0,0.0,415.4616088867188,410.0,63741.35546875,0.0,12209.2568359375,1.0,283.1499938964844,286.9627380371094,297.80963134765625,301.9005126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882622480392456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.15234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948760,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753967285156,0.8602251410484314,0.6260467171669006,0.5687055587768555,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.9899754524230956,0.9476468563079834,0.8985086679458618,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.9990000128746032,1.0,0.6909760236740112,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753967285156,0.88054358959198,0.6725111603736877,0.642021656036377,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8755798339844,0.711577296257019,0.3431676030158996,1.5822138786315918,288.8753662109375,284.95001220703125,302.8242492675781,294.8173217773437,298.4018859863281,297.11328125,288.8749084472656,1.0,0.9822497963905334,0.2178910970687866,0.2178910970687866,1.0,1.0,-5.268348217010498,0.8700747489929199,4.398273468017578,-0.3167924880981445,1.0,1.0,0.0,415.6055603027344,410.0,63642.75390625,0.0,12149.9267578125,1.0,283.1499938964844,286.95684814453125,297.8122863769531,301.8972473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821139335632324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.387939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948820,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8580017089844,0.8574846982955933,0.6222118735313416,0.5653985738754272,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.85791015625,0.9877374172210692,0.9431844353675842,0.8944776654243469,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85791015625,0.9990000128746032,1.0,0.6936348676681519,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.85797119140625,0.8781947493553162,0.6696662902832031,0.6394727230072021,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8581848144531,0.708850622177124,0.3404740989208221,1.5706614255905151,288.8579406738281,284.95001220703125,302.78436279296875,294.82232666015625,298.3846435546875,297.1023254394531,288.8574523925781,1.0,0.9793309569358826,0.2181875705718994,0.2181875705718994,1.0,1.0,-5.245667457580566,0.8666107058525085,4.379056930541992,-0.3153585791587829,1.0,1.0,0.0,415.8503112792969,410.0,63437.5234375,0.0,12027.1279296875,1.0,283.1499938964844,286.9446105957031,297.8171081542969,301.8897399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810593485832214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3226.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948880,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8580017089844,0.8574846982955933,0.6222118735313416,0.5653985738754272,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.85791015625,0.9877374172210692,0.9431844353675842,0.8944776654243469,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85791015625,0.9990000128746032,1.0,0.6936348676681519,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.85797119140625,0.8781947493553162,0.6696662902832031,0.6394727230072021,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8581848144531,0.708850622177124,0.3404740989208221,1.5706614255905151,288.8579406738281,284.95001220703125,302.78436279296875,294.82232666015625,298.3846435546875,297.1023254394531,288.8574523925781,1.0,0.9793309569358826,0.2181875705718994,0.2181875705718994,1.0,1.0,-5.245667457580566,0.8666107058525085,4.379056930541992,-0.3153585791587829,1.0,1.0,0.0,415.8503112792969,410.0,63437.5234375,0.0,12027.1279296875,1.0,283.1499938964844,286.9446105957031,297.8171081542969,301.8897399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810593485832214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3226.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948940,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8399658203125,0.8546962738037109,0.6183046102523804,0.562030017375946,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8398742675781,0.9853782653808594,0.9386188387870787,0.89035564661026,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8398742675781,0.9990000128746032,1.0,0.6960521936416626,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8399658203125,0.8757798075675964,0.6667282581329346,0.6368401050567627,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.7059800624847412,0.3377118706703186,1.5588161945343018,288.8399353027344,284.95001220703125,302.7446594238281,294.8268127441406,298.367431640625,297.0912780761719,288.83941650390625,1.0,0.9762994050979614,0.2184840589761734,0.2184840589761734,1.0,1.0,-5.222074031829834,0.8629487156867981,4.359125137329102,-0.3139324188232422,1.0,1.0,0.0,416.1085815429688,410.0,63224.53125,0.0,11900.373046875,1.0,283.1499938964844,286.931884765625,297.8215026855469,301.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799929022789001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949000,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8399658203125,0.8546962738037109,0.6183046102523804,0.562030017375946,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8398742675781,0.9853782653808594,0.9386188387870787,0.89035564661026,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8398742675781,0.9990000128746032,1.0,0.6960521936416626,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8399658203125,0.8757798075675964,0.6667282581329346,0.6368401050567627,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84014892578125,0.7059800624847412,0.3377118706703186,1.5588161945343018,288.8399353027344,284.95001220703125,302.7446594238281,294.8268127441406,298.367431640625,297.0912780761719,288.83941650390625,1.0,0.9762994050979614,0.2184840589761734,0.2184840589761734,1.0,1.0,-5.222074031829834,0.8629487156867981,4.359125137329102,-0.3139324188232422,1.0,1.0,0.0,416.1085815429688,410.0,63224.53125,0.0,11900.373046875,1.0,283.1499938964844,286.931884765625,297.8215026855469,301.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799929022789001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949060,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210754394531,0.8518161177635193,0.6143171191215515,0.5585965514183044,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210144042969,0.98284512758255,0.933937132358551,0.88613361120224,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82098388671875,0.9990000128746032,1.0,0.6978875398635864,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210754394531,0.8732508420944214,0.6636868715286255,0.6341181397438049,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.7029758095741272,0.3348749279975891,1.546667218208313,288.821044921875,284.95001220703125,302.7052001953125,294.83074951171875,298.3503112792969,297.0802917480469,288.82049560546875,1.0,0.973112404346466,0.2187026739120483,0.2187026739120483,1.0,1.0,-5.197116374969482,0.858691930770874,4.338424682617188,-0.3128325641155243,1.0,1.0,0.0,416.4261779785156,410.0,63000.7421875,0.0,11767.763671875,1.0,283.1499938964844,286.9185485839844,297.8253173828125,301.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789025545120239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949120,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210754394531,0.8518161177635193,0.6143171191215515,0.5585965514183044,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210144042969,0.98284512758255,0.933937132358551,0.88613361120224,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82098388671875,0.9990000128746032,1.0,0.6978875398635864,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210754394531,0.8732508420944214,0.6636868715286255,0.6341181397438049,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.7029758095741272,0.3348749279975891,1.546667218208313,288.821044921875,284.95001220703125,302.7052001953125,294.83074951171875,298.3503112792969,297.0802917480469,288.82049560546875,1.0,0.973112404346466,0.2187026739120483,0.2187026739120483,1.0,1.0,-5.197116374969482,0.858691930770874,4.338424682617188,-0.3128325641155243,1.0,1.0,0.0,416.4261779785156,410.0,63000.7421875,0.0,11767.763671875,1.0,283.1499938964844,286.9185485839844,297.8253173828125,301.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789025545120239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949180,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8011169433594,0.848828911781311,0.6102371215820312,0.5550881624221802,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.801025390625,0.9801098108291626,0.929119884967804,0.8817940354347229,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.801025390625,0.99873548746109,1.0,0.698867678642273,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80108642578125,0.8705896139144897,0.6605251431465149,0.631291925907135,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80133056640625,0.6998224854469299,0.3319542109966278,1.534177303314209,288.8010559082031,284.95001220703125,302.6659851074219,294.8340759277344,298.3334045410156,297.06951904296875,288.80047607421875,1.0,0.9697158932685852,0.2189213037490844,0.2189213037490844,1.0,1.0,-5.170355796813965,0.8540406227111816,4.316315174102783,-0.3116891384124756,1.0,1.0,0.0,416.80767822265625,410.0,62763.20703125,0.0,11627.185546875,1.0,283.1499938964844,286.9044189453125,297.8284606933594,301.8608093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777733445167542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.70947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949240,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8011169433594,0.848828911781311,0.6102371215820312,0.5550881624221802,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.801025390625,0.9801098108291626,0.929119884967804,0.8817940354347229,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.801025390625,0.99873548746109,1.0,0.698867678642273,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80108642578125,0.8705896139144897,0.6605251431465149,0.631291925907135,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80133056640625,0.6998224854469299,0.3319542109966278,1.534177303314209,288.8010559082031,284.95001220703125,302.6659851074219,294.8340759277344,298.3334045410156,297.06951904296875,288.80047607421875,1.0,0.9697158932685852,0.2189213037490844,0.2189213037490844,1.0,1.0,-5.170355796813965,0.8540406227111816,4.316315174102783,-0.3116891384124756,1.0,1.0,0.0,416.80767822265625,410.0,62763.20703125,0.0,11627.185546875,1.0,283.1499938964844,286.9044189453125,297.8284606933594,301.8608093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777733445167542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.70947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949300,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7907409667969,0.8473064303398132,0.6081661581993103,0.5533084869384766,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7906494140625,0.9786744713783264,0.926665723323822,0.8795841932296753,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7906494140625,0.9982286095619202,1.0,0.6990452408790588,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79071044921875,0.8692217469215393,0.6589037179946899,0.6298431754112244,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7909851074219,0.698201060295105,0.330466628074646,1.5278195142745972,288.7906799316406,284.95001220703125,302.646484375,294.8354797363281,298.3250427246094,297.06427001953125,288.79010009765625,1.0,0.9679439067840576,0.2190306186676025,0.2190306186676025,1.0,1.0,-5.1563568115234375,0.851581871509552,4.304775238037109,-0.311084896326065,1.0,1.0,0.0,417.0132751464844,410.0,62639.6640625,0.0,11554.171875,1.0,283.1499938964844,286.89703369140625,297.8298034667969,301.8547668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771965503692627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3190.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949360,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7801818847656,0.8457793593406677,0.6060774326324463,0.5515131950378418,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78009033203125,0.9772084951400756,0.924184799194336,0.8773497939109802,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7800598144531,0.9976757764816284,1.0,0.6991052627563477,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7801513671875,0.8678451180458069,0.6572583913803101,0.6283725500106812,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.6965636014938354,0.3289633095264435,1.521392583847046,288.7801208496094,284.95001220703125,302.6270446777344,294.8367614746094,298.31671142578125,297.0590515136719,288.7795104980469,1.0,0.9661333560943604,0.2192259132862091,0.2192259132862091,1.0,1.0,-5.142063617706299,0.8493796586990356,4.292684078216553,-0.3101402819156647,1.0,1.0,0.0,417.2127075195313,410.0,62513.61328125,0.0,11479.87109375,1.0,283.1499938964844,286.8895263671875,297.8309936523437,301.8484191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766140341758728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949420,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75836181640625,0.8427414894104004,0.6018239259719849,0.5478520393371582,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582397460937,0.974218249320984,0.9191067218780518,0.8727700114250183,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582397460937,0.9965760111808776,1.0,0.6991853713989258,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583312988281,0.865095317363739,0.6538629531860352,0.6253308057785034,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75860595703125,0.693263053894043,0.325889527797699,1.5082252025604248,288.75830078125,284.95001220703125,302.58837890625,294.8387145996094,298.3001708984375,297.0487670898437,288.7576599121094,1.0,0.962390124797821,0.219616487622261,0.219616487622261,1.0,1.0,-5.112691402435303,0.8448374271392822,4.267853736877441,-0.3081553876399994,1.0,1.0,0.0,417.5234375,410.0,62253.43359375,0.0,11327.4970703125,1.0,283.1499938964844,286.8739929199219,297.8327331542969,301.83453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754079341888428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949480,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75836181640625,0.8427414894104004,0.6018239259719849,0.5478520393371582,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582397460937,0.974218249320984,0.9191067218780518,0.8727700114250183,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582397460937,0.9965760111808776,1.0,0.6991853713989258,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583312988281,0.865095317363739,0.6538629531860352,0.6253308057785034,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75860595703125,0.693263053894043,0.325889527797699,1.5082252025604248,288.75830078125,284.95001220703125,302.58837890625,294.8387145996094,298.3001708984375,297.0487670898437,288.7576599121094,1.0,0.962390124797821,0.219616487622261,0.219616487622261,1.0,1.0,-5.112691402435303,0.8448374271392822,4.267853736877441,-0.3081553876399994,1.0,1.0,0.0,417.5234375,410.0,62253.43359375,0.0,11327.4970703125,1.0,283.1499938964844,286.8739929199219,297.8327331542969,301.83453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754079341888428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949540,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73590087890625,0.8397122621536255,0.5974934101104736,0.5441206693649292,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.9711366891860962,0.9139094948768616,0.8680775165557861,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9954825043678284,1.0,0.6992649435997009,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358703613281,0.8623402714729309,0.6503587365150452,0.6221860647201538,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.6899253726005554,0.3227468132972717,1.494742751121521,288.73583984375,284.95001220703125,302.54998779296875,294.8399658203125,298.2836303710937,297.0384521484375,288.7351989746094,1.0,0.9585394859313964,0.220007061958313,0.220007061958313,1.0,1.0,-5.082574844360352,0.8401211500167847,4.242454051971436,-0.3061267435550689,1.0,1.0,0.0,417.7763671875,410.0,61985.5390625,0.0,11172.3203125,1.0,283.1499938964844,286.8580017089844,297.8339538574219,301.819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741897940635681,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949600,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73590087890625,0.8397122621536255,0.5974934101104736,0.5441206693649292,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.9711366891860962,0.9139094948768616,0.8680775165557861,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9954825043678284,1.0,0.6992649435997009,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358703613281,0.8623402714729309,0.6503587365150452,0.6221860647201538,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.6899253726005554,0.3227468132972717,1.494742751121521,288.73583984375,284.95001220703125,302.54998779296875,294.8399658203125,298.2836303710937,297.0384521484375,288.7351989746094,1.0,0.9585394859313964,0.220007061958313,0.220007061958313,1.0,1.0,-5.082574844360352,0.8401211500167847,4.242454051971436,-0.3061267435550689,1.0,1.0,0.0,417.7763671875,410.0,61985.5390625,0.0,11172.3203125,1.0,283.1499938964844,286.8580017089844,297.8339538574219,301.819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741897940635681,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949660,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129821777344,0.8366849422454834,0.5930965542793274,0.5403292179107666,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.712890625,0.9679584503173828,0.9086087346076964,0.8632873892784119,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7128601074219,0.9943877458572388,1.0,0.6993445158004761,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129821777344,0.8595767021179199,0.6467590928077698,0.6189513802528381,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7132568359375,0.6865515112876892,0.3195442259311676,1.4809889793395996,288.7129211425781,284.95001220703125,302.513671875,294.8415222167969,298.26739501953125,297.028076171875,288.7122497558594,1.0,0.9546031951904296,0.2205090969800949,0.2205090969800949,1.0,1.0,-5.05182409286499,0.8356759548187256,4.216148376464844,-0.3036498129367828,1.0,1.0,0.0,417.9943237304688,410.0,61711.7890625,0.0,11015.1904296875,1.0,283.1499938964844,286.8416748046875,297.8351745605469,301.8041076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728829622268677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.8525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949720,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129821777344,0.8366849422454834,0.5930965542793274,0.5403292179107666,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.712890625,0.9679584503173828,0.9086087346076964,0.8632873892784119,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7128601074219,0.9943877458572388,1.0,0.6993445158004761,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129821777344,0.8595767021179199,0.6467590928077698,0.6189513802528381,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7132568359375,0.6865515112876892,0.3195442259311676,1.4809889793395996,288.7129211425781,284.95001220703125,302.513671875,294.8415222167969,298.26739501953125,297.028076171875,288.7122497558594,1.0,0.9546031951904296,0.2205090969800949,0.2205090969800949,1.0,1.0,-5.05182409286499,0.8356759548187256,4.216148376464844,-0.3036498129367828,1.0,1.0,0.0,417.9943237304688,410.0,61711.7890625,0.0,11015.1904296875,1.0,283.1499938964844,286.8416748046875,297.8351745605469,301.8041076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728829622268677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.8525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
