time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.689697265625,0.8336412906646729,0.5886175036430359,0.536463737487793,296.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895751953125,0.9646639227867126,0.903176724910736,0.858374297618866,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895751953125,0.9932844042778016,1.0,0.6994245052337646,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6896667480469,0.8567842841148376,0.6430344581604004,0.615600049495697,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6899719238281,0.6831245422363281,0.3162653744220733,1.466893196105957,288.68963623046875,284.95001220703125,302.4809875488281,294.8445129394531,298.2518920898437,297.0175476074219,288.6889343261719,1.0,0.9505667090415956,0.221011146903038,0.221011146903038,1.0,1.0,-5.020298957824707,0.8310580253601074,4.1892409324646,-0.3011493384838104,1.0,1.0,0.0,418.1831665039063,410.0,61432.9765625,0.0,10855.5,1.0,283.1499938964844,286.82501220703125,297.8376159667969,301.78924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714430332183838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.3466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949840,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.689697265625,0.8336412906646729,0.5886175036430359,0.536463737487793,296.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895751953125,0.9646639227867126,0.903176724910736,0.858374297618866,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895751953125,0.9932844042778016,1.0,0.6994245052337646,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6896667480469,0.8567842841148376,0.6430344581604004,0.615600049495697,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6899719238281,0.6831245422363281,0.3162653744220733,1.466893196105957,288.68963623046875,284.95001220703125,302.4809875488281,294.8445129394531,298.2518920898437,297.0175476074219,288.6889343261719,1.0,0.9505667090415956,0.221011146903038,0.221011146903038,1.0,1.0,-5.020298957824707,0.8310580253601074,4.1892409324646,-0.3011493384838104,1.0,1.0,0.0,418.1831665039063,410.0,61432.9765625,0.0,10855.5,1.0,283.1499938964844,286.82501220703125,297.8376159667969,301.78924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714430332183838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.3466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949900,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778869628906,0.8321114182472229,0.5863483548164368,0.5345048904418945,296.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.962972104549408,0.900413990020752,0.8558744192123413,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777648925781,0.9927282929420472,1.0,0.699464738368988,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778564453125,0.8553743362426758,0.641119122505188,0.6138769388198853,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.6813923716545105,0.3145993947982788,1.4597269296646118,288.6778259277344,284.95001220703125,302.4659118652344,294.84649658203125,298.2442932128906,297.0121459960937,288.6771240234375,1.0,0.9485148787498474,0.2212621718645095,0.2212621718645095,1.0,1.0,-5.004262924194336,0.8286822438240051,4.175580978393555,-0.2998946607112884,1.0,1.0,0.0,418.2708435058594,410.0,61291.640625,0.0,10774.845703125,1.0,283.1499938964844,286.8165588378906,297.8393859863281,301.7822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870686948299408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.254638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949960,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6660461425781,0.8305765390396118,0.5840668082237244,0.5325352549552917,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6659240722656,0.9612520933151244,0.8976315855979919,0.8533564209938049,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6658935546875,0.9921671748161316,1.0,0.6995052695274353,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.666015625,0.8539581298828125,0.6391807198524475,0.612133264541626,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66632080078125,0.6796513795852661,0.3129221498966217,1.4525117874145508,288.6659545898437,284.95001220703125,302.4516296386719,294.8487854003906,298.2367858886719,297.0066223144531,288.6652526855469,1.0,0.9464479088783264,0.2215020358562469,0.2215020358562469,1.0,1.0,-4.988088130950928,0.8262298703193665,4.161858558654785,-0.298680305480957,1.0,1.0,0.0,418.361083984375,410.0,61149.453125,0.0,10694.009765625,1.0,283.1499938964844,286.8080749511719,297.8414001464844,301.775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699055910110474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.925048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950020,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6420288085937,0.8274850249290466,0.5794475078582764,0.5285454988479614,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64190673828125,0.9577228426933287,0.8919758796691895,0.8482353687286377,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6418762207031,0.9910352826118468,1.0,0.6995868682861328,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419982910156,0.8510980010032654,0.6352027654647827,0.6085504293441772,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.676135241985321,0.3095154464244842,1.4378482103347778,288.6419372558594,284.95001220703125,302.4254455566406,294.85430908203125,298.2221374511719,296.9954528808594,288.6412353515625,1.0,0.9422492980957032,0.2219817787408828,0.2219817787408828,1.0,1.0,-4.955198287963867,0.8211871981620789,4.134011268615723,-0.2962516248226166,1.0,1.0,0.0,418.5309143066406,410.0,60861.21484375,0.0,10530.8828125,1.0,283.1499938964844,286.7908630371094,297.8464660644531,301.7625427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868285596370697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.728271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950080,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6420288085937,0.8274850249290466,0.5794475078582764,0.5285454988479614,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64190673828125,0.9577228426933287,0.8919758796691895,0.8482353687286377,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6418762207031,0.9910352826118468,1.0,0.6995868682861328,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419982910156,0.8510980010032654,0.6352027654647827,0.6085504293441772,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.676135241985321,0.3095154464244842,1.4378482103347778,288.6419372558594,284.95001220703125,302.4254455566406,294.85430908203125,298.2221374511719,296.9954528808594,288.6412353515625,1.0,0.9422492980957032,0.2219817787408828,0.2219817787408828,1.0,1.0,-4.955198287963867,0.8211871981620789,4.134011268615723,-0.2962516248226166,1.0,1.0,0.0,418.5309143066406,410.0,60861.21484375,0.0,10530.8828125,1.0,283.1499938964844,286.7908630371094,297.8464660644531,301.7625427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868285596370697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.728271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950140,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.617431640625,0.8243182897567749,0.5747557878494263,0.5244945883750916,296.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6173095703125,0.9540210962295532,0.8862023949623108,0.8430081009864807,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6172790527344,0.9896907806396484,0.9994167685508728,0.699258029460907,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6174011230469,0.8481617569923401,0.6311006546020508,0.6048535704612732,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61773681640625,0.6725415587425232,0.30604088306427,1.4228994846343994,288.61737060546875,284.95001220703125,302.402099609375,294.8609924316406,298.20819091796875,296.9842834472656,288.6166076660156,1.0,0.937927544116974,0.2224615216255188,0.2224615216255188,1.0,1.0,-4.921149253845215,0.8158733248710632,4.105276107788086,-0.2938070297241211,1.0,1.0,0.0,418.74658203125,410.0,60565.39453125,0.0,10364.2783203125,1.0,283.1499938964844,286.773193359375,297.852783203125,301.75054931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665911555290222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950200,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.617431640625,0.8243182897567749,0.5747557878494263,0.5244945883750916,296.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6173095703125,0.9540210962295532,0.8862023949623108,0.8430081009864807,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6172790527344,0.9896907806396484,0.9994167685508728,0.699258029460907,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6174011230469,0.8481617569923401,0.6311006546020508,0.6048535704612732,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61773681640625,0.6725415587425232,0.30604088306427,1.4228994846343994,288.61737060546875,284.95001220703125,302.402099609375,294.8609924316406,298.20819091796875,296.9842834472656,288.6166076660156,1.0,0.937927544116974,0.2224615216255188,0.2224615216255188,1.0,1.0,-4.921149253845215,0.8158733248710632,4.105276107788086,-0.2938070297241211,1.0,1.0,0.0,418.74658203125,410.0,60565.39453125,0.0,10364.2783203125,1.0,283.1499938964844,286.773193359375,297.852783203125,301.75054931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665911555290222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950260,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59228515625,0.8210618495941162,0.5700134038925171,0.5204037427902222,296.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921630859375,0.9501410126686096,0.8803471922874451,0.8377100229263306,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921325683594,0.9880231618881226,0.9973691701889038,0.698296844959259,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.8451534509658813,0.6269151568412781,0.6010830998420715,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926208496094,0.6688791513442993,0.3025200068950653,1.4077680110931396,288.5922241210937,284.95001220703125,302.3814392089844,294.8687438964844,298.1949462890625,296.9733581542969,288.5914611816406,1.0,0.9334847927093506,0.2230173200368881,0.2230173200368881,1.0,1.0,-4.885876655578613,0.8105562329292297,4.075320243835449,-0.2910749018192291,1.0,1.0,0.0,419.0379333496094,410.0,60262.23828125,0.0,10194.38671875,1.0,283.1499938964844,286.7550964355469,297.86004638671875,301.7391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648156523704529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.17626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950320,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59228515625,0.8210618495941162,0.5700134038925171,0.5204037427902222,296.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921630859375,0.9501410126686096,0.8803471922874451,0.8377100229263306,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921325683594,0.9880231618881226,0.9973691701889038,0.698296844959259,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922546386719,0.8451534509658813,0.6269151568412781,0.6010830998420715,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926208496094,0.6688791513442993,0.3025200068950653,1.4077680110931396,288.5922241210937,284.95001220703125,302.3814392089844,294.8687438964844,298.1949462890625,296.9733581542969,288.5914611816406,1.0,0.9334847927093506,0.2230173200368881,0.2230173200368881,1.0,1.0,-4.885876655578613,0.8105562329292297,4.075320243835449,-0.2910749018192291,1.0,1.0,0.0,419.0379333496094,410.0,60262.23828125,0.0,10194.38671875,1.0,283.1499938964844,286.7550964355469,297.86004638671875,301.7391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648156523704529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.17626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950380,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5665588378906,0.8177381753921509,0.5651988983154297,0.5162490010261536,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.56640625,0.9461328387260436,0.874372124671936,0.8323006629943848,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663757324219,0.98614102602005,0.9951055645942688,0.6968934535980225,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5665283203125,0.84210604429245,0.6226093769073486,0.5972000360488892,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668640136719,0.6651791930198669,0.2989338040351867,1.3923462629318235,288.56646728515625,284.95001220703125,302.3631591796875,294.8774719238281,298.1825866699219,296.9628295898437,288.565673828125,1.0,0.9288936853408812,0.2235731184482574,0.2235731184482574,1.0,1.0,-4.849376201629639,0.8049570918083191,4.044419288635254,-0.2883628904819488,1.0,1.0,0.0,419.3092041015625,410.0,59951.25390625,0.0,10020.5458984375,1.0,283.1499938964844,286.7365417480469,297.8683776855469,301.7283630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629671335220337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950440,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5665588378906,0.8177381753921509,0.5651988983154297,0.5162490010261536,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.56640625,0.9461328387260436,0.874372124671936,0.8323006629943848,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663757324219,0.98614102602005,0.9951055645942688,0.6968934535980225,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5665283203125,0.84210604429245,0.6226093769073486,0.5972000360488892,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668640136719,0.6651791930198669,0.2989338040351867,1.3923462629318235,288.56646728515625,284.95001220703125,302.3631591796875,294.8774719238281,298.1825866699219,296.9628295898437,288.565673828125,1.0,0.9288936853408812,0.2235731184482574,0.2235731184482574,1.0,1.0,-4.849376201629639,0.8049570918083191,4.044419288635254,-0.2883628904819488,1.0,1.0,0.0,419.3092041015625,410.0,59951.25390625,0.0,10020.5458984375,1.0,283.1499938964844,286.7365417480469,297.8683776855469,301.7283630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629671335220337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950500,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.8160609006881714,0.5627710223197937,0.5141521692276001,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.9441032409667968,0.8713488578796387,0.8295615315437317,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.985171914100647,0.9938983917236328,0.6961316466331482,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.8405840992927551,0.6204208135604858,0.5952240228652954,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538635253906,0.6633315086364746,0.297121912240982,1.3845467567443848,288.553466796875,284.95001220703125,302.3548583984375,294.8822021484375,298.1766967773437,296.9576721191406,288.5526733398437,1.0,0.9265626668930054,0.2238510102033615,0.2238510102033615,1.0,1.0,-4.830857276916504,0.80208820104599,4.028769016265869,-0.2870235741138458,1.0,1.0,0.0,419.4235534667969,410.0,59793.96875,0.0,9932.9765625,1.0,283.1499938964844,286.7271423339844,297.8729248046875,301.72320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620175123214722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.927978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950560,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5404357910156,0.8143669366836548,0.560330867767334,0.5120444297790527,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403137207031,0.942053496837616,0.8683046698570251,0.8268027901649475,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.540283203125,0.9841821789741516,0.9926449060440063,0.6953378319740295,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5404052734375,0.8390598893165588,0.6182115077972412,0.5932284593582153,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.540771484375,0.6614837050437927,0.2952991127967834,1.3766978979110718,288.5403747558594,284.95001220703125,302.3470458984375,294.8871459960937,298.17095947265625,296.9525756835937,288.53955078125,1.0,0.9242103695869446,0.2242437899112701,0.2242437899112701,1.0,1.0,-4.812161922454834,0.7995838522911072,4.012578010559082,-0.2852819859981537,1.0,1.0,0.0,419.5332946777344,410.0,59635.62890625,0.0,9845.140625,1.0,283.1499938964844,286.7176818847656,297.877685546875,301.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610515594482422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950620,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5138244628906,0.8109139204025269,0.5554042458534241,0.5077852010726929,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.9378868341445924,0.8621188998222351,0.8211937546730042,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.513671875,0.9821179509162904,0.9899139404296876,0.6935972571372986,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137939453125,0.8359907269477844,0.6136962175369263,0.5891461968421936,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.6577783823013306,0.2916032373905182,1.3607734441757202,288.5137634277344,284.95001220703125,302.3328552246094,294.8975830078125,298.15985107421875,296.9423828125,288.512939453125,1.0,0.9194190502166748,0.225029319524765,0.225029319524765,1.0,1.0,-4.774072170257568,0.7944463491439819,3.979625940322876,-0.2817902565002441,1.0,1.0,0.0,419.7238159179688,410.0,59313.27734375,0.0,9667.658203125,1.0,283.1499938964844,286.69842529296875,297.88787841796875,301.7086486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590746521949768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950680,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5138244628906,0.8109139204025269,0.5554042458534241,0.5077852010726929,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.9378868341445924,0.8621188998222351,0.8211937546730042,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.513671875,0.9821179509162904,0.9899139404296876,0.6935972571372986,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137939453125,0.8359907269477844,0.6136962175369263,0.5891461968421936,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.6577783823013306,0.2916032373905182,1.3607734441757202,288.5137634277344,284.95001220703125,302.3328552246094,294.8975830078125,298.15985107421875,296.9423828125,288.512939453125,1.0,0.9194190502166748,0.225029319524765,0.225029319524765,1.0,1.0,-4.774072170257568,0.7944463491439819,3.979625940322876,-0.2817902565002441,1.0,1.0,0.0,419.7238159179688,410.0,59313.27734375,0.0,9667.658203125,1.0,283.1499938964844,286.69842529296875,297.88787841796875,301.7086486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590746521949768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950740,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4868469238281,0.8073605298995972,0.5504357814788818,0.5034881830215454,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867248535156,0.9336543083190918,0.8558475971221924,0.8155040740966797,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866943359375,0.9799611568450928,0.9869808554649352,0.6917183995246887,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48681640625,0.8329065442085266,0.6090962886810303,0.5849841237068176,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4872131347656,0.6540783643722534,0.2878643572330475,1.3446540832519531,288.4867858886719,284.95001220703125,302.3203430175781,294.9087829589844,298.1492614746094,296.932373046875,288.4859313964844,1.0,0.914554238319397,0.225814864039421,0.225814864039421,1.0,1.0,-4.735320091247559,0.7891242504119873,3.9461958408355713,-0.278354287147522,1.0,1.0,0.0,419.9000854492188,410.0,58986.2265625,0.0,9489.4716796875,1.0,283.1499938964844,286.67889404296875,297.89874267578125,301.6994934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570371270179749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.220458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950800,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4868469238281,0.8073605298995972,0.5504357814788818,0.5034881830215454,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867248535156,0.9336543083190918,0.8558475971221924,0.8155040740966797,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866943359375,0.9799611568450928,0.9869808554649352,0.6917183995246887,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48681640625,0.8329065442085266,0.6090962886810303,0.5849841237068176,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4872131347656,0.6540783643722534,0.2878643572330475,1.3446540832519531,288.4867858886719,284.95001220703125,302.3203430175781,294.9087829589844,298.1492614746094,296.932373046875,288.4859313964844,1.0,0.914554238319397,0.225814864039421,0.225814864039421,1.0,1.0,-4.735320091247559,0.7891242504119873,3.9461958408355713,-0.278354287147522,1.0,1.0,0.0,419.9000854492188,410.0,58986.2265625,0.0,9489.4716796875,1.0,283.1499938964844,286.67889404296875,297.89874267578125,301.6994934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570371270179749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.220458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950860,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.472900390625,0.8054946064949036,0.5478748679161072,0.5012727975845337,296.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4727478027344,0.9314683079719543,0.8526021242141724,0.8125581741333008,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47271728515625,0.9788192510604858,0.9853909015655518,0.6906957030296326,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4728698730469,0.8313210606575012,0.6067063808441162,0.5828200578689575,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4732666015625,0.6521884799003601,0.2859332859516144,1.3363240957260132,288.4728088378906,284.95001220703125,302.31451416015625,294.9147644042969,298.1440734863281,296.9273376464844,288.4719543457031,1.0,0.9120356440544128,0.2261711806058883,0.2261711806058883,1.0,1.0,-4.71522855758667,0.7861655354499817,3.929063320159912,-0.276775985956192,1.0,1.0,0.0,419.9817199707031,410.0,58816.8515625,0.0,9397.9638671875,1.0,283.1499938964844,286.66876220703125,297.90460205078125,301.6949462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855974018573761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.2529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950920,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45947265625,0.8036909699440002,0.5454177260398865,0.4991470873355865,296.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4593200683594,0.9293678402900696,0.8494805097579956,0.8097240924835205,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45928955078125,0.9777019023895264,0.9838176369667052,0.6896815299987793,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4594421386719,0.8297997117042542,0.6044021248817444,0.5807328224182129,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4598388671875,0.6503848433494568,0.284078299999237,1.3283207416534424,288.4593811035156,284.95001220703125,302.30926513671875,294.9206237792969,298.13922119140625,296.922607421875,288.4585266113281,1.0,0.909612238407135,0.2265113741159439,0.2265113741159439,1.0,1.0,-4.695868968963623,0.7832834124565125,3.912585496902466,-0.2752864062786102,1.0,1.0,0.0,420.0588684082031,410.0,58653.828125,0.0,9310.419921875,1.0,283.1499938964844,286.6590270996094,297.9103088378906,301.6907043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549458384513855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950980,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.445068359375,0.8017632961273193,0.5427893400192261,0.4968727529048919,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449462890625,0.9271224141120912,0.8461335897445679,0.8066846132278442,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44488525390625,0.9764851331710817,0.9820858240127563,0.6885625720024109,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4450378417969,0.8281728625297546,0.6019259691238403,0.5784889459609985,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454345703125,0.648467481136322,0.2820921540260315,1.319748878479004,288.44500732421875,284.95001220703125,302.30401611328125,294.9269714355469,298.1341857910156,296.9176330566406,288.4441223144531,1.0,0.907013773918152,0.2268735468387603,0.2268735468387603,1.0,1.0,-4.675083637237549,0.7801654934883118,3.894918441772461,-0.2737129330635071,1.0,1.0,0.0,420.1376953125,410.0,58478.90625,0.0,9217.0791015625,1.0,283.1499938964844,286.6485595703125,297.9165344238281,301.686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538376092910767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951040,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317321777344,0.7999787926673889,0.5403541922569275,0.4947652816772461,296.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4315795898437,0.9250457286834716,0.8430271744728088,0.8038628101348877,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4315185546875,0.9753402471542358,0.9804457426071168,0.6875012516975403,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4316711425781,0.8266657590866089,0.5996238589286804,0.5764021277427673,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320983886719,0.6467021107673645,0.2802507281303406,1.3117996454238892,288.431640625,284.95001220703125,302.2994079589844,294.9329833984375,298.1296691894531,296.9131164550781,288.4307556152344,1.0,0.9046021699905396,0.2272078692913055,0.2272078692913055,1.0,1.0,-4.655765056610107,0.7772482633590698,3.878516912460327,-0.2722713351249695,1.0,1.0,0.0,420.20892333984375,410.0,58316.44921875,0.0,9130.9521484375,1.0,283.1499938964844,286.63885498046875,297.9223937988281,301.68218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528028726577759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.529541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951100,296.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41766357421875,0.7981122136116028,0.53780198097229,0.4925560057163238,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4175109863281,0.9228767156600952,0.8397619724273682,0.8008957505226135,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41748046875,0.9741165637969972,0.978665828704834,0.6863463521003723,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4176330566406,0.8250848054885864,0.5971975922584534,0.5742015838623047,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41802978515625,0.6448639631271362,0.278318852186203,1.3034567832946775,288.4175720214844,284.95001220703125,302.2948303222656,294.9393310546875,298.1250915527344,296.90850830078125,288.41668701171875,1.0,0.9020684957504272,0.2275561243295669,0.2275561243295669,1.0,1.0,-4.635446548461914,0.7741565108299255,3.861289978027344,-0.2707791924476623,1.0,1.0,0.0,420.2772521972656,410.0,58145.49609375,0.0,9040.92578125,1.0,283.1499938964844,286.628662109375,297.9286499023437,301.67803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517127633094788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.3154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951160,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.7962408065795898,0.5352451205253601,0.4903425872325897,296.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034118652344,0.920709788799286,0.8364878296852112,0.7979203462600708,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.9728730916976928,0.9768639206886292,0.6851764917373657,296.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.8234971761703491,0.5947628021240234,0.5719929933547974,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039611816406,0.6430314779281616,0.2763828337192535,1.2950958013534546,288.4034729003906,284.95001220703125,302.2904663085937,294.94580078125,298.1205749511719,296.9039611816406,288.402587890625,1.0,0.8995264768600464,0.2279790490865707,0.2279790490865707,1.0,1.0,-4.615018844604492,0.7712892889976501,3.843729734420776,-0.2690394818782806,1.0,1.0,0.0,420.3512268066406,410.0,57974.0078125,0.0,8951.2138671875,1.0,283.1499938964844,286.618408203125,297.9349670410156,301.67388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850612223148346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2941.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951220,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749389648437,0.792476236820221,0.5300818681716919,0.4858716428279876,296.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747863769531,0.9163802266120912,0.8298476934432983,0.7918835878372192,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.9702773094177246,0.9729983806610109,0.682662844657898,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.8202735781669617,0.5897923111915588,0.5674837827682495,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753356933594,0.639367401599884,0.2724694907665252,1.2781871557235718,288.3748474121094,284.95001220703125,302.2822570800781,294.958984375,298.11187744140625,296.89508056640625,288.3739318847656,1.0,0.8943775296211243,0.2288248687982559,0.2288248687982559,1.0,1.0,-4.573559761047363,0.7654184699058533,3.808140993118286,-0.2655623853206634,1.0,1.0,0.0,420.4817504882813,410.0,57625.29296875,0.0,8770.8544921875,1.0,283.1499938964844,286.5975646972656,297.94793701171875,301.6656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483735918998718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.0400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951280,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749389648437,0.792476236820221,0.5300818681716919,0.4858716428279876,296.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747863769531,0.9163802266120912,0.8298476934432983,0.7918835878372192,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.9702773094177246,0.9729983806610109,0.682662844657898,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.8202735781669617,0.5897923111915588,0.5674837827682495,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753356933594,0.639367401599884,0.2724694907665252,1.2781871557235718,288.3748474121094,284.95001220703125,302.2822570800781,294.958984375,298.11187744140625,296.89508056640625,288.3739318847656,1.0,0.8943775296211243,0.2288248687982559,0.2288248687982559,1.0,1.0,-4.573559761047363,0.7654184699058533,3.808140993118286,-0.2655623853206634,1.0,1.0,0.0,420.4817504882813,410.0,57625.29296875,0.0,8770.8544921875,1.0,283.1499938964844,286.5975646972656,297.94793701171875,301.6656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483735918998718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.0400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951340,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.7886941432952881,0.5248829126358032,0.4813685417175293,296.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9120976328849792,0.8231407403945923,0.785783588886261,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.9675728678703308,0.9689443707466124,0.6800193190574646,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8169927597045898,0.5847501158714294,0.5629066824913025,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.635713517665863,0.2685269117355346,1.2611459493637085,288.34588623046875,284.95001220703125,302.2745056152344,294.9724426269531,298.103515625,296.8865051269531,288.3449401855469,1.0,0.8891773223876953,0.2296707034111023,0.2296707034111023,1.0,1.0,-4.531529903411865,0.7593708634376526,3.7721588611602783,-0.2621383368968963,1.0,1.0,0.0,420.6162414550781,410.0,57272.3203125,0.0,8590.9453125,1.0,283.1499938964844,286.57647705078125,297.96112060546875,301.6573791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460953235626221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.713134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951400,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.7886941432952881,0.5248829126358032,0.4813685417175293,296.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9120976328849792,0.8231407403945923,0.785783588886261,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.9675728678703308,0.9689443707466124,0.6800193190574646,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8169927597045898,0.5847501158714294,0.5629066824913025,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.635713517665863,0.2685269117355346,1.2611459493637085,288.34588623046875,284.95001220703125,302.2745056152344,294.9724426269531,298.103515625,296.8865051269531,288.3449401855469,1.0,0.8891773223876953,0.2296707034111023,0.2296707034111023,1.0,1.0,-4.531529903411865,0.7593708634376526,3.7721588611602783,-0.2621383368968963,1.0,1.0,0.0,420.6162414550781,410.0,57272.3203125,0.0,8590.9453125,1.0,283.1499938964844,286.57647705078125,297.96112060546875,301.6573791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460953235626221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.713134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951460,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.7849015593528748,0.5196408629417419,0.4768256247043609,296.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.9079012870788574,0.816350519657135,0.7796040773391724,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31640625,0.9647537469863892,0.9646660685539246,0.6772181391716003,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8136396408081055,0.5796261429786682,0.5582497715950012,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.6320605278015137,0.2645486891269684,1.2439402341842651,288.3165283203125,284.95001220703125,302.2669677734375,294.9860534667969,298.0955810546875,296.87841796875,288.3155517578125,1.0,0.883919358253479,0.2306712716817855,0.2306712716817855,1.0,1.0,-4.488903999328613,0.7536832690238953,3.735220670700073,-0.2582249939441681,1.0,1.0,0.0,420.7369689941406,410.0,56914.109375,0.0,8411.1455078125,1.0,283.1499938964844,286.5550842285156,297.9745178222656,301.6490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437767624855042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.02099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951520,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.7849015593528748,0.5196408629417419,0.4768256247043609,296.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.9079012870788574,0.816350519657135,0.7796040773391724,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31640625,0.9647537469863892,0.9646660685539246,0.6772181391716003,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8136396408081055,0.5796261429786682,0.5582497715950012,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.6320605278015137,0.2645486891269684,1.2439402341842651,288.3165283203125,284.95001220703125,302.2669677734375,294.9860534667969,298.0955810546875,296.87841796875,288.3155517578125,1.0,0.883919358253479,0.2306712716817855,0.2306712716817855,1.0,1.0,-4.488903999328613,0.7536832690238953,3.735220670700073,-0.2582249939441681,1.0,1.0,0.0,420.7369689941406,410.0,56914.109375,0.0,8411.1455078125,1.0,283.1499938964844,286.5550842285156,297.9745178222656,301.6490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437767624855042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.02099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951580,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.7810967564582825,0.5143550038337708,0.4722429811954498,296.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28668212890625,0.9038267135620116,0.8094743490219116,0.7733430862426758,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28662109375,0.9618106484413148,0.960159182548523,0.6742584705352783,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28680419921875,0.8101893663406372,0.5744225978851318,0.5535163879394531,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28729248046875,0.6283884048461914,0.2605347633361816,1.2265719175338743,288.2867431640625,284.95001220703125,302.2594299316406,294.9997253417969,298.088134765625,296.87091064453125,288.2857666015625,1.0,0.8786014914512634,0.2316718399524688,0.2316718399524688,1.0,1.0,-4.44563627243042,0.7478102445602417,3.697826147079468,-0.2543563544750213,1.0,1.0,0.0,420.8532104492188,410.0,56550.51171875,0.0,8231.5341796875,1.0,283.1499938964844,286.5333557128906,297.9880065917969,301.6405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414191603660583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2854.977294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
