time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.7810967564582825,0.5143550038337708,0.4722429811954498,296.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28668212890625,0.9038267135620116,0.8094743490219116,0.7733430862426758,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28662109375,0.9618106484413148,0.960159182548523,0.6742584705352783,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28680419921875,0.8101893663406372,0.5744225978851318,0.5535163879394531,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28729248046875,0.6283884048461914,0.2605347633361816,1.2265719175338743,288.2867431640625,284.95001220703125,302.2594299316406,294.9997253417969,298.088134765625,296.87091064453125,288.2857666015625,1.0,0.8786014914512634,0.2316718399524688,0.2316718399524688,1.0,1.0,-4.44563627243042,0.7478102445602417,3.697826147079468,-0.2543563544750213,1.0,1.0,0.0,420.8532104492188,410.0,56550.51171875,0.0,8231.5341796875,1.0,283.1499938964844,286.5333557128906,297.9880065917969,301.6405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414191603660583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2854.977294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951700,296.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27178955078125,0.7791970372200012,0.5116952657699585,0.4699357151985168,296.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2716369628906,0.9018514752388,0.8060024380683899,0.7701798677444458,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2715759277344,0.9602970480918884,0.9578094482421876,0.6727123856544495,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2717590332031,0.8084258437156677,0.5717902183532715,0.5511197447776794,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2722473144531,0.6265424489974976,0.2585145533084869,1.2178237438201904,288.2716979980469,284.95001220703125,302.2555847167969,295.0065612792969,298.0845947265625,296.8674621582031,288.27069091796875,1.0,0.875923216342926,0.2321721166372299,0.2321721166372299,1.0,1.0,-4.423806667327881,0.744806706905365,3.678999900817871,-0.2524494230747223,1.0,1.0,0.0,420.8973693847656,410.0,56366.56640625,0.0,8141.8076171875,1.0,283.1499938964844,286.5223693847656,297.9947509765625,301.6361083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402244448661804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951760,296.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567138671875,0.7772939205169678,0.5090315937995911,0.4676253199577331,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25653076171875,0.8998748660087585,0.8025226593017578,0.7670094966888428,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564697265625,0.9587570428848268,0.9554370045661926,0.6711511611938477,296.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25665283203125,0.8066285252571106,0.5691506266593933,0.5487167835235596,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25714111328125,0.6246824860572815,0.2564912140369415,1.2090637683868408,288.256591796875,284.95001220703125,302.2516174316406,295.01336669921875,298.0810852050781,296.8640441894531,288.255615234375,1.0,0.8732364773750305,0.2327595204114914,0.2327595204114914,1.0,1.0,-4.401843070983887,0.742050290107727,3.65979266166687,-0.2502636015415191,1.0,1.0,0.0,420.9544982910156,410.0,56182.125,0.0,8052.51513671875,1.0,283.1499938964844,286.5113525390625,298.0014953613281,301.6316833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390277624130249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.632568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951820,296.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.7734919190406799,0.5036715269088745,0.462973952293396,296.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260437011719,0.8959078192710876,0.7954961061477661,0.7606045007705688,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.9555813670158386,0.9504875540733336,0.6678887605667114,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8029530048370361,0.5638112425804138,0.5438528060913086,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2266845703125,0.6209062337875366,0.252420037984848,1.1914271116256714,288.2261047363281,284.95001220703125,302.24334716796875,295.02691650390625,298.074462890625,296.8578186035156,288.2250671386719,1.0,0.8678240180015564,0.2339343279600143,0.2339343279600143,1.0,1.0,-4.357490539550781,0.7364272475242615,3.621063232421875,-0.2459101378917694,1.0,1.0,0.0,421.0516662597656,410.0,55809.10546875,0.0,7874.1943359375,1.0,283.1499938964844,286.4890441894531,298.0148620605469,301.6224975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366060256958008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2810.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951880,296.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.7734919190406799,0.5036715269088745,0.462973952293396,296.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260437011719,0.8959078192710876,0.7954961061477661,0.7606045007705688,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.9555813670158386,0.9504875540733336,0.6678887605667114,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8029530048370361,0.5638112425804138,0.5438528060913086,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2266845703125,0.6209062337875366,0.252420037984848,1.1914271116256714,288.2261047363281,284.95001220703125,302.24334716796875,295.02691650390625,298.074462890625,296.8578186035156,288.2250671386719,1.0,0.8678240180015564,0.2339343279600143,0.2339343279600143,1.0,1.0,-4.357490539550781,0.7364272475242615,3.621063232421875,-0.2459101378917694,1.0,1.0,0.0,421.0516662597656,410.0,55809.10546875,0.0,7874.1943359375,1.0,283.1499938964844,286.4890441894531,298.0148620605469,301.6224975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366060256958008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2810.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951940,296.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19537353515625,0.7696996927261353,0.4982784986495971,0.4582919776439667,296.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1951904296875,0.89192795753479,0.7884021401405334,0.7541345357894897,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1951599121094,0.952280580997467,0.9452831149101256,0.6644575595855713,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1953430175781,0.7992432713508606,0.5584113597869873,0.5389304757118225,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.19586181640625,0.6170212626457214,0.2483310848474502,1.1736985445022583,288.1952819824219,284.95001220703125,302.2343139648437,295.04022216796875,298.0682067871094,296.852294921875,288.1942443847656,1.0,0.8623721599578857,0.2351091206073761,0.2351091206073761,1.0,1.0,-4.312644004821777,0.7306196689605713,3.582024335861206,-0.2416364252567291,1.0,1.0,0.0,421.1399230957031,410.0,55431.83203125,0.0,7696.84619140625,1.0,283.1499938964844,286.46649169921875,298.02801513671875,301.61285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341596126556396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.20068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952000,296.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19537353515625,0.7696996927261353,0.4982784986495971,0.4582919776439667,296.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1951904296875,0.89192795753479,0.7884021401405334,0.7541345357894897,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1951599121094,0.952280580997467,0.9452831149101256,0.6644575595855713,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1953430175781,0.7992432713508606,0.5584113597869873,0.5389304757118225,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.19586181640625,0.6170212626457214,0.2483310848474502,1.1736985445022583,288.1952819824219,284.95001220703125,302.2343139648437,295.04022216796875,298.0682067871094,296.852294921875,288.1942443847656,1.0,0.8623721599578857,0.2351091206073761,0.2351091206073761,1.0,1.0,-4.312644004821777,0.7306196689605713,3.582024335861206,-0.2416364252567291,1.0,1.0,0.0,421.1399230957031,410.0,55431.83203125,0.0,7696.84619140625,1.0,283.1499938964844,286.46649169921875,298.02801513671875,301.61285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341596126556396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.20068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952060,296.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640930175781,0.7659229636192322,0.4928518533706665,0.4535786807537079,296.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1639099121094,0.8879413604736328,0.7812399864196777,0.7475988268852234,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1638488769531,0.9488661885261536,0.9398636817932128,0.6608710289001465,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640319824219,0.7955094575881958,0.5529496669769287,0.5339487195014954,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1645812988281,0.6129633784294128,0.2442171424627304,1.155858874320984,288.1640014648437,284.95001220703125,302.2242736816406,295.0531921386719,298.06231689453125,296.8475341796875,288.16290283203125,1.0,0.8568849563598633,0.236086368560791,0.236086368560791,1.0,1.0,-4.267331600189209,0.7239590883255005,3.543372631072998,-0.2381161153316497,1.0,1.0,0.0,421.2139892578125,410.0,55048.2890625,0.0,7520.552734375,1.0,283.1499938964844,286.443603515625,298.04083251953125,301.6025695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831684410572052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.13134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952120,296.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640930175781,0.7659229636192322,0.4928518533706665,0.4535786807537079,296.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1639099121094,0.8879413604736328,0.7812399864196777,0.7475988268852234,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1638488769531,0.9488661885261536,0.9398636817932128,0.6608710289001465,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640319824219,0.7955094575881958,0.5529496669769287,0.5339487195014954,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1645812988281,0.6129633784294128,0.2442171424627304,1.155858874320984,288.1640014648437,284.95001220703125,302.2242736816406,295.0531921386719,298.06231689453125,296.8475341796875,288.16290283203125,1.0,0.8568849563598633,0.236086368560791,0.236086368560791,1.0,1.0,-4.267331600189209,0.7239590883255005,3.543372631072998,-0.2381161153316497,1.0,1.0,0.0,421.2139892578125,410.0,55048.2890625,0.0,7520.552734375,1.0,283.1499938964844,286.443603515625,298.04083251953125,301.6025695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831684410572052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.13134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952180,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451110839844,0.7636606097221375,0.4895818829536438,0.4507382810115814,296.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.8855418562889099,0.7769149541854858,0.743651270866394,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448669433594,0.9467645287513732,0.9365338087081908,0.6586629748344421,296.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1450500488281,0.7932541966438293,0.5496471524238586,0.5309358835220337,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.6104094386100769,0.2417371273040771,1.1451058387756348,288.1449890136719,284.95001220703125,302.2177124023437,295.0607604980469,298.05889892578125,296.8449401855469,288.1438903808594,1.0,0.8535754084587097,0.2366727143526077,0.2366727143526077,1.0,1.0,-4.239889621734619,0.7198598384857178,3.5200297832489014,-0.2360514104366302,1.0,1.0,0.0,421.2655334472656,410.0,54815.2734375,0.0,7415.41650390625,1.0,283.1499938964844,286.4296569824219,298.0483703613281,301.5960998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301915526390076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.228759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952240,296.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1322326660156,0.7621558904647827,0.4873902201652527,0.4488339424133301,296.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1320495605469,0.8839407563209534,0.7740090489387512,0.7409980297088623,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1319885253906,0.9453383088111876,0.934254825115204,0.6571491360664368,296.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1321716308594,0.7917454838752747,0.5474265217781067,0.5289086699485779,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327514648437,0.6086686253547668,0.2400733381509781,1.1378899812698364,288.13214111328125,284.95001220703125,302.2130432128906,295.06573486328125,298.056640625,296.8433532714844,288.13104248046875,1.0,0.8513590097427368,0.2370636165142059,0.2370636165142059,1.0,1.0,-4.2214837074279785,0.7170882821083069,3.5043952465057373,-0.2346894592046737,1.0,1.0,0.0,421.2912902832031,410.0,54657.44921875,0.0,7345.3603515625,1.0,283.1499938964844,286.4202575683594,298.05322265625,301.5914611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291801810264587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.815185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952300,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.760277271270752,0.4846491515636444,0.4464524090290069,296.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159362792969,0.8819372653961182,0.7703739404678345,0.7376789450645447,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158752441406,0.9435392022132874,0.9313990473747252,0.6552518010139465,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.7898550033569336,0.5446484088897705,0.5263726115226746,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166687011719,0.6064634919166565,0.2379924207925796,1.1288658380508425,288.11602783203125,284.95001220703125,302.2068786621094,295.0718078613281,298.0538024902344,296.8414001464844,288.11492919921875,1.0,0.8485842943191528,0.2375522404909134,0.2375522404909134,1.0,1.0,-4.198373317718506,0.7135851979255676,3.484788179397583,-0.2330038547515869,1.0,1.0,0.0,421.3346557617188,410.0,54459.78125,0.0,7258.33203125,1.0,283.1499938964844,286.408447265625,298.0592956542969,301.58563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279238343238831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.12744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952360,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.099853515625,0.7584071159362793,0.4818989634513855,0.4440619945526123,296.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0996398925781,0.8799377679824829,0.7667210102081299,0.7343422770500183,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0995788574219,0.9417221546173096,0.9284979104995728,0.6533222794532776,296.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09979248046875,0.7879639267921448,0.5418544411659241,0.523821234703064,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1003723144531,0.6042275428771973,0.2359029501676559,1.1198011636734009,288.0997314453125,284.95001220703125,302.2003173828125,295.0777587890625,298.0509948730469,296.83966064453125,288.0986022949219,1.0,0.8458032011985779,0.2382021248340606,0.2382021248340606,1.0,1.0,-4.175178050994873,0.7105697989463806,3.464608192443848,-0.2308142185211181,1.0,1.0,0.0,421.36767578125,410.0,54259.5234375,0.0,7171.595703125,1.0,283.1499938964844,286.396484375,298.0651550292969,301.5794982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266560435295105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.339111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952420,296.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666198730469,0.754670262336731,0.4763655960559845,0.4392518997192383,296.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06640625,0.875923752784729,0.7593512535095215,0.7276092767715454,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0663452148437,0.9379999041557312,0.9225381016731262,0.6493543982505798,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0665588378906,0.7841537594795227,0.5362067222595215,0.5186633467674255,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.5996413230895996,0.2316932827234268,1.1015360355377195,288.0664978027344,284.95001220703125,302.1859130859375,295.0891418457031,298.04547119140625,296.8365478515625,288.0653381347656,1.0,0.8402052521705627,0.2395018935203552,0.2395018935203552,1.0,1.0,-4.128294467926025,0.7044291496276855,3.42386531829834,-0.2264340370893478,1.0,1.0,0.0,421.4427185058594,410.0,53851.078125,0.0,6998.7705078125,1.0,283.1499938964844,286.3721008300781,298.0763244628906,301.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240787386894226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.396728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952480,296.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666198730469,0.754670262336731,0.4763655960559845,0.4392518997192383,296.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06640625,0.875923752784729,0.7593512535095215,0.7276092767715454,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0663452148437,0.9379999041557312,0.9225381016731262,0.6493543982505798,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0665588378906,0.7841537594795227,0.5362067222595215,0.5186633467674255,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.5996413230895996,0.2316932827234268,1.1015360355377195,288.0664978027344,284.95001220703125,302.1859130859375,295.0891418457031,298.04547119140625,296.8365478515625,288.0653381347656,1.0,0.8402052521705627,0.2395018935203552,0.2395018935203552,1.0,1.0,-4.128294467926025,0.7044291496276855,3.42386531829834,-0.2264340370893478,1.0,1.0,0.0,421.4427185058594,410.0,53851.078125,0.0,6998.7705078125,1.0,283.1499938964844,286.3721008300781,298.0763244628906,301.5661926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240787386894226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.396728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952540,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0325622558594,0.750954270362854,0.4707954227924347,0.4344074428081512,296.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0323486328125,0.8719146251678467,0.7519195675849915,0.7208142280578613,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03228759765625,0.934195876121521,0.9164000749588012,0.6452622413635254,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0325012207031,0.7803259491920471,0.5304880142211914,0.5134379863739014,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331420898437,0.594917356967926,0.2274492383003235,1.0831109285354614,288.0324401855469,284.95001220703125,302.1695556640625,295.09979248046875,298.03961181640625,296.8336486816406,288.03125,1.0,0.8345736265182495,0.2408016622066497,0.2408016622066497,1.0,1.0,-4.080914497375488,0.6980886459350586,3.3828258514404297,-0.2221508622169494,1.0,1.0,0.0,421.5068054199219,410.0,53432.203125,0.0,6827.17529296875,1.0,283.1499938964844,286.3470764160156,298.0867614746094,301.551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214549422264099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.053466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952600,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0325622558594,0.750954270362854,0.4707954227924347,0.4344074428081512,296.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0323486328125,0.8719146251678467,0.7519195675849915,0.7208142280578613,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03228759765625,0.934195876121521,0.9164000749588012,0.6452622413635254,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0325012207031,0.7803259491920471,0.5304880142211914,0.5134379863739014,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331420898437,0.594917356967926,0.2274492383003235,1.0831109285354614,288.0324401855469,284.95001220703125,302.1695556640625,295.09979248046875,298.03961181640625,296.8336486816406,288.03125,1.0,0.8345736265182495,0.2408016622066497,0.2408016622066497,1.0,1.0,-4.080914497375488,0.6980886459350586,3.3828258514404297,-0.2221508622169494,1.0,1.0,0.0,421.5068054199219,410.0,53432.203125,0.0,6827.17529296875,1.0,283.1499938964844,286.3470764160156,298.0867614746094,301.551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214549422264099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.053466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952660,296.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9977722167969,0.747261106967926,0.4651958346366882,0.4295353591442108,296.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99755859375,0.8679160475730896,0.7444357872009277,0.7139686346054077,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9974975585937,0.9303303360939026,0.9101175665855408,0.6410691142082214,296.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9977111816406,0.7764877676963806,0.5247101783752441,0.5081560015678406,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9984130859375,0.590061366558075,0.2231778651475906,1.0645573139190674,287.9976501464844,284.95001220703125,302.1510009765625,295.109619140625,298.0335998535156,296.8311767578125,287.9964294433594,1.0,0.8289158940315247,0.2421335577964782,0.2421335577964782,1.0,1.0,-4.033083438873291,0.6916601657867432,3.341423273086548,-0.2178611159324646,1.0,1.0,0.0,421.56640625,410.0,53004.2578125,0.0,6657.1728515625,1.0,283.1499938964844,286.3215026855469,298.0963439941406,301.5354919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188007473945618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.462646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952720,296.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9977722167969,0.747261106967926,0.4651958346366882,0.4295353591442108,296.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.99755859375,0.8679160475730896,0.7444357872009277,0.7139686346054077,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9974975585937,0.9303303360939026,0.9101175665855408,0.6410691142082214,296.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9977111816406,0.7764877676963806,0.5247101783752441,0.5081560015678406,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9984130859375,0.590061366558075,0.2231778651475906,1.0645573139190674,287.9976501464844,284.95001220703125,302.1510009765625,295.109619140625,298.0335998535156,296.8311767578125,287.9964294433594,1.0,0.8289158940315247,0.2421335577964782,0.2421335577964782,1.0,1.0,-4.033083438873291,0.6916601657867432,3.341423273086548,-0.2178611159324646,1.0,1.0,0.0,421.56640625,410.0,53004.2578125,0.0,6657.1728515625,1.0,283.1499938964844,286.3215026855469,298.0963439941406,301.5354919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188007473945618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.462646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952780,296.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.96221923828125,0.7435863614082336,0.4595638811588287,0.4246330857276916,296.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9620056152344,0.8639252781867981,0.7368897199630737,0.7070639133453369,296.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9619140625,0.9264063239097596,0.9036737084388732,0.6367635726928711,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.7726373672485352,0.5188654065132141,0.5028101205825806,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9628601074219,0.585071325302124,0.2188766002655029,1.0458645820617676,287.96209716796875,284.95001220703125,302.1300048828125,295.11846923828125,298.0274353027344,296.82916259765625,287.9608154296875,1.0,0.8232293725013733,0.2434654533863067,0.2434654533863067,1.0,1.0,-3.984760046005249,0.6850287318229675,3.2997312545776367,-0.2136696726083755,1.0,1.0,0.0,421.6238403320313,410.0,52566.4453125,0.0,6488.67626953125,1.0,283.1499938964844,286.2953796386719,298.10498046875,301.5179138183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161045908927917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2619.519775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952840,296.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.96221923828125,0.7435863614082336,0.4595638811588287,0.4246330857276916,296.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9620056152344,0.8639252781867981,0.7368897199630737,0.7070639133453369,296.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9619140625,0.9264063239097596,0.9036737084388732,0.6367635726928711,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.7726373672485352,0.5188654065132141,0.5028101205825806,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9628601074219,0.585071325302124,0.2188766002655029,1.0458645820617676,287.96209716796875,284.95001220703125,302.1300048828125,295.11846923828125,298.0274353027344,296.82916259765625,287.9608154296875,1.0,0.8232293725013733,0.2434654533863067,0.2434654533863067,1.0,1.0,-3.984760046005249,0.6850287318229675,3.2997312545776367,-0.2136696726083755,1.0,1.0,0.0,421.6238403320313,410.0,52566.4453125,0.0,6488.67626953125,1.0,283.1499938964844,286.2953796386719,298.10498046875,301.5179138183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161045908927917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2619.519775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952900,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9441833496094,0.7417547702789307,0.4567380547523498,0.4221728146076202,296.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9439697265625,0.8619332909584045,0.7330968976020813,0.7035925984382629,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9438781738281,0.9244291186332704,0.9004020094871521,0.634576141834259,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9441223144531,0.7707092761993408,0.5159222483634949,0.500117301940918,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9448547363281,0.5825279355049133,0.2167170494794845,1.036476731300354,287.9440612792969,284.95001220703125,302.1184997558594,295.1224975585937,298.0242919921875,296.82830810546875,287.9427795410156,1.0,0.8203766942024231,0.244131401181221,0.244131401181221,1.0,1.0,-3.960415124893189,0.681635320186615,3.2787797451019287,-0.2116138041019439,1.0,1.0,0.0,421.6554565429688,410.0,52344.40234375,0.0,6405.0927734375,1.0,283.1499938964844,286.2821044921875,298.1089782714844,301.5086364746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147502541542053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2607.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952960,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92596435546875,0.7399294972419739,0.45390585064888,0.4197061955928802,296.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257202148437,0.8599481582641602,0.7292920351028442,0.7001091837882996,296.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256286621094,0.922449827194214,0.8970974087715149,0.6323654651641846,296.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9258728027344,0.7687835097312927,0.5129652619361877,0.4974109232425689,296.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266357421875,0.5799561738967896,0.2145517170429229,1.0270601511001587,287.9258117675781,284.95001220703125,302.1063232421875,295.1262512207031,298.0210266113281,296.8275146484375,287.92449951171875,1.0,0.817520260810852,0.2449255883693695,0.2449255883693695,1.0,1.0,-3.9359867572784415,0.6785983443260193,3.2573883533477783,-0.2091845721006393,1.0,1.0,0.0,421.6818237304688,410.0,52119.5234375,0.0,6321.974609375,1.0,283.1499938964844,286.2686767578125,298.1126708984375,301.4989318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133888840675354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2594.435791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953020,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8883056640625,0.7362890243530273,0.4482168853282928,0.4147493541240692,296.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.8559934496879578,0.7216420769691467,0.6930999755859375,296.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8879699707031,0.9184757471084596,0.8903513550758362,0.6278492212295532,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88824462890625,0.7649294137954712,0.5069928169250488,0.4919422566890716,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890380859375,0.5747214555740356,0.2101974636316299,1.008115291595459,287.88818359375,284.95001220703125,302.0797424316406,295.13287353515625,298.0136413574219,296.8255920410156,287.88677978515625,1.0,0.8117906451225281,0.2465139627456665,0.2465139627456665,1.0,1.0,-3.886806964874268,0.6724199056625366,3.2143871784210205,-0.204362690448761,1.0,1.0,0.0,421.7224731445313,410.0,51655.1015625,0.0,6156.91845703125,1.0,283.1499938964844,286.240966796875,298.11895751953125,301.4775695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105993270874023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.91845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2568.713623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953080,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8883056640625,0.7362890243530273,0.4482168853282928,0.4147493541240692,296.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.8559934496879578,0.7216420769691467,0.6930999755859375,296.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8879699707031,0.9184757471084596,0.8903513550758362,0.6278492212295532,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88824462890625,0.7649294137954712,0.5069928169250488,0.4919422566890716,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890380859375,0.5747214555740356,0.2101974636316299,1.008115291595459,287.88818359375,284.95001220703125,302.0797424316406,295.13287353515625,298.0136413574219,296.8255920410156,287.88677978515625,1.0,0.8117906451225281,0.2465139627456665,0.2465139627456665,1.0,1.0,-3.886806964874268,0.6724199056625366,3.2143871784210205,-0.204362690448761,1.0,1.0,0.0,421.7224731445313,410.0,51655.1015625,0.0,6156.91845703125,1.0,283.1499938964844,286.240966796875,298.11895751953125,301.4775695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105993270874023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.91845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2568.713623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953140,296.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.7326996922492981,0.0,0.4098184704780578,296.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.8520944118499756,0.0,0.686076819896698,296.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.9145437479019164,0.0,0.6232462525367737,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.7611130475997925,0.0,0.4864436089992523,296.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.5694347620010376,0.0,0.989233672618866,287.8495483398437,294.1499938964844,302.04998779296875,295.13818359375,298.0055236816406,296.8236083984375,287.8481140136719,0.0,0.0,0.2481023520231247,0.2481023520231247,1.0,1.0,-3.837540864944458,0.6661098003387451,3.171431064605713,-0.1996674984693527,0.0,0.0,0.0,421.7228698730469,60.0,51178.796875,0.0,5994.650390625,0.0,283.1499938964844,286.2125244140625,298.1239624023437,301.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.7326996922492981,0.0,0.4098184704780578,296.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.8520944118499756,0.0,0.686076819896698,296.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.9145437479019164,0.0,0.6232462525367737,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.7611130475997925,0.0,0.4864436089992523,296.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.5694347620010376,0.0,0.989233672618866,287.8495483398437,294.1499938964844,302.04998779296875,295.13818359375,298.0055236816406,296.8236083984375,287.8481140136719,0.0,0.0,0.2481023520231247,0.2481023520231247,1.0,1.0,-3.837540864944458,0.6661098003387451,3.171431064605713,-0.1996674984693527,0.0,0.0,0.0,421.7228698730469,60.0,51178.796875,0.0,5994.650390625,0.0,283.1499938964844,286.2125244140625,298.1239624023437,301.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.1730225980281829,0.0,0.0033519873395562,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.4942391812801361,0.0,0.003530235029757,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.4942391812801361,0.0,0.0026076156646013,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6223449707031,0.4942391812801361,0.0,0.0035299239680171,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161193847656,0.0,0.0,0.0167159792035818,292.0812683105469,294.1499938964844,302.029052734375,295.1407470703125,295.2710266113281,300.2330322265625,285.3492431640625,0.0,0.0,0.1855359673500061,0.1855359673500061,1.0,1.0,-0.0224707704037427,0.0027060320135205,0.0197647381573915,-0.0573629513382911,0.0,0.0,0.0,-0.1283771246671676,60.0,796.0077514648438,0.0,-8.675571734784171e-05,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,3.434251993894577e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.435634572252006e-16,6.441733738867829e-16,6.096351810671358e-21,7.396047749935741e-14,7.396009802859704e-14,3.751340850628583e-19,0.0,0.0,-0.0,0.0,0.0,4.5954772329279274e-27,3.618168966806964e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.001671522622928,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0027731650043278,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0025147311389446,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0019781973678618,297.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,0.0041551599279046,291.4217529296875,294.1499938964844,302.0157470703125,295.14190673828125,296.4486083984375,300.6571044921875,285.4759521484375,0.0,0.0,0.1488614082336425,0.1488614082336425,1.0,1.0,-0.0178219340741634,0.0019233523635193,0.0158985834568738,-0.0665997639298439,0.0,0.0,0.0,-0.1047888174653053,60.0,609.3162231445312,0.0,-1.6808033251436427e-05,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.675874847760786e-27,-7.842915979093542e-27,-7.777462581876592e-30,-1.6120855749621186e-18,-1.6110945091907037e-18,-9.910718298668484e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001058243506122,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001087024575099,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,7.902657671365887e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001108501237467,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0005392032326199,291.2513427734375,294.1499938964844,301.9893493652344,295.1434020996094,296.7211303710937,301.29327392578125,285.5080871582031,0.0,0.0,0.0813775733113288,0.0813775733113288,1.0,1.0,-0.001125439768657,8.771143620833755e-05,0.0010377283906564,-0.0667072758078575,0.0,0.0,0.0,-0.0173857565969228,60.0,240.02099609375,0.0,-8.73768186693269e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0531019745033803e-36,2.353821611461605e-36,1.4448605063710178e-36,-5.918406222226571e-23,-2.627261486248957e-23,-3.291144420433252e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001049442653311,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0001072137019946,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,7.766797352815047e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001098023858503,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.000537137442734,291.2294616699219,294.1499938964844,301.97607421875,295.1438293457031,296.7514038085937,301.4936218261719,285.5143737792969,0.0,0.0,0.049620471894741,0.049620471894741,1.0,1.0,-0.0011213493999093,7.446623840223765e-06,0.0011139027774333,-0.0667526945471763,0.0,0.0,0.0,-0.0173858404159545,60.0,148.55873107910156,0.0,-8.611516477685657e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8236212554258985e-39,-6.579401773070239e-39,-4.157798278692021e-39,-6.032472984766632e-23,-2.6044484177308705e-23,-3.428024724807943e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001102086171158,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001161797626991,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,8.586633339291438e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001160825704573,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0005492702475748,291.1957702636719,294.1499938964844,301.954345703125,295.1441345214844,296.8050537109375,301.7024230957031,285.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728472309187,3.848990814958597e-08,0.0011728088138625,-0.0667234510183334,0.0,0.0,0.0,-0.0176517553627491,60.0,77.63121032714844,0.0,-9.378500465118125e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761445102486676e-42,1.187740578361715e-41,6.370302818820617e-42,-5.426760969277697e-23,-2.725590789274221e-23,-2.701169864459113e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
