time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001100243316614,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0001158721570391,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,8.558685658499599e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0001158640661742,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0005488251335918,291.16180419921875,294.1499938964844,301.9314270019531,295.1440734863281,296.8585510253906,301.8079833984375,285.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711162514984,2.5877270104501804e-08,0.0011710902908816,-0.0666959658265113,0.0,0.0,0.0,-0.0176379289478063,60.0,50.11190414428711,0.0,-9.351032304039109e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.443796578298125e-23,-2.7221832257080285e-23,-2.721613352590097e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0001100161389331,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0001158606100943,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,8.557699766242877e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001158547966042,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0005488068563863,291.0941162109375,294.1499938964844,301.88201904296875,295.1427307128906,296.96337890625,301.87359619140625,285.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710517574101,2.586741487675681e-08,0.0011710259132087,-0.0666885823011398,0.0,0.0,0.0,-0.0176363121718168,60.0,33.178733825683594,0.0,-9.350003438157729e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4442187766546e-23,-2.722098659818989e-23,-2.722120116835611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0001100161389331,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0001158606100943,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,8.557699766242877e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001158547966042,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0005488068563863,291.0941162109375,294.1499938964844,301.88201904296875,295.1427307128906,296.96337890625,301.87359619140625,285.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710517574101,2.586741487675681e-08,0.0011710259132087,-0.0666885823011398,0.0,0.0,0.0,-0.0176363121718168,60.0,33.178733825683594,0.0,-9.350003438157729e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4442187766546e-23,-2.722098659818989e-23,-2.722120116835611e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001100299195968,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0001158751110779,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,8.558771514799446e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0001158692975877,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0005488860188052,291.02740478515625,294.1499938964844,301.8287353515625,295.13995361328125,297.0643005371094,301.8574523925781,285.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712149716913,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,29.44917297363281,0.0,-9.352610419455233e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202368347771e-23,-2.7221018152626097e-23,-2.7221005530851613e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001100299195968,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0001158751110779,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,8.558771514799446e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0001158692975877,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0005488860188052,291.02740478515625,294.1499938964844,301.8287353515625,295.13995361328125,297.0643005371094,301.8574523925781,285.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712149716913,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,29.44917297363281,0.0,-9.352610419455233e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202368347771e-23,-2.7221018152626097e-23,-2.7221005530851613e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0001100589361158,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0001159055391326,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56317138671875,0.0,0.0,8.56101542012766e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.000115899812954,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0005490414914675,290.96112060546875,294.1499938964844,301.7715759277344,295.1358337402344,297.16229248046875,301.81402587890625,285.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,27.907310485839844,0.0,-9.357808039567317e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0001100589361158,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0001159055391326,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56317138671875,0.0,0.0,8.56101542012766e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.000115899812954,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0005490414914675,290.96112060546875,294.1499938964844,301.7715759277344,295.1358337402344,297.16229248046875,301.81402587890625,285.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,27.907310485839844,0.0,-9.357808039567317e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0001101013840525,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0001159501189249,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,8.564304152969271e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001159444727818,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0005492637865245,290.8954162597656,294.1499938964844,301.7110290527344,295.1304931640625,297.2570495605469,301.75982666015625,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979099760320423e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917035132646,60.0,26.85548210144043,0.0,-9.365287212403929e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0001101013840525,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0001159501189249,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,8.564304152969271e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001159444727818,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0005492637865245,290.8954162597656,294.1499938964844,301.7110290527344,295.1304931640625,297.2570495605469,301.75982666015625,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979099760320423e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917035132646,60.0,26.85548210144043,0.0,-9.365287212403929e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001101271336665,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0001159771782113,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.502685546875,0.0,0.0,8.566300675738603e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0001159715757239,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0005493974313139,290.8628234863281,294.1499938964844,301.6796569824219,295.1274108886719,297.3031616210937,301.7303466796875,285.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722904164344,2.6012097364969122e-08,0.0011722644558176,-0.0670653209090232,0.0,0.0,0.0,-0.0177080612629652,60.0,26.41294479370117,0.0,-9.369797027147797e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.000110155539005,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,0.0001160070387413,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,8.568503835704178e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001160014726337,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0005495443474501,290.8304138183594,294.1499938964844,301.6475830078125,295.1240539550781,297.3484802246094,301.6998291015625,285.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726007796823,2.6048400769695945e-08,0.0011725748190656,-0.0671598240733146,0.0,0.0,0.0,-0.0177260562777519,60.0,26.004972457885746,0.0,-9.374759457614348e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.0001101945963455,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522766113281,0.0,0.0,0.0001160480969701,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,8.571534272050485e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001160425745183,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0005497456295415,290.7899780273437,294.1499938964844,301.60650634765625,295.1195068359375,297.4041442871094,301.660400390625,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730265105143,2.609818849919065e-08,0.0011730004334822,-0.0672894269227981,0.0,0.0,0.0,-0.0177507400512695,60.0,25.532760620117188,0.0,-9.3815678781084e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,0.0001102196983993,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001160744868684,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,8.573482045903802e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,0.0001160690007964,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,0.0005498746759258,290.7660217285156,294.1499938964844,301.5816345214844,295.1166381835937,297.4366760253906,301.6363220214844,285.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732996208593,2.613013094787675e-08,0.0011732735438272,-0.0673725679516792,0.0,0.0,0.0,-0.0177665743976831,60.0,25.27063369750977,0.0,-9.385936294847853e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0001103035028791,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,0.0001161626278189,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,8.579988934798166e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,0.0001161572145065,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,0.0005503029096871,290.7022705078125,294.1499938964844,301.5135498046875,295.1083984375,297.5219421386719,301.5702209472656,286.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742071947082,2.6236296690740346e-08,0.0011741810012608,-0.0676489099860191,0.0,0.0,0.0,-0.0178192034363746,60.0,24.618371963500977,0.0,-9.400465472708674e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0001103035028791,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,0.0001161626278189,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,8.579988934798166e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,0.0001161572145065,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,0.0005503029096871,290.7022705078125,294.1499938964844,301.5135498046875,295.1083984375,297.5219421386719,301.5702209472656,286.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742071947082,2.6236296690740346e-08,0.0011741810012608,-0.0676489099860191,0.0,0.0,0.0,-0.0178192034363746,60.0,24.618371963500977,0.0,-9.400465472708674e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,0.0001104824768844,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001163510023616,299.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,8.5938983829692e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0001163456545327,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0005512058851309,290.63916015625,294.1499938964844,301.4438171386719,295.0994567871094,297.6041259765625,301.50177001953125,286.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.6460934776650905e-08,0.001176101155579,-0.0682335793972015,0.0,0.0,0.0,-0.0179305635392665,60.0,24.045764923095703,0.0,-9.43124476293633e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,0.0001104824768844,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001163510023616,299.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,8.5938983829692e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0001163456545327,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0005512058851309,290.63916015625,294.1499938964844,301.4438171386719,295.0994567871094,297.6041259765625,301.50177001953125,286.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.6460934776650905e-08,0.001176101155579,-0.0682335793972015,0.0,0.0,0.0,-0.0179305635392665,60.0,24.045764923095703,0.0,-9.43124476293633e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,0.0001106399286072,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,0.0001165167268482,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,8.606136543676257e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,0.000116511437227,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,0.0005519989063031,290.5916442871094,294.1499938964844,301.3899230957031,295.0922546386719,297.6644287109375,301.44842529296875,286.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778153711929,2.6658323548645058e-08,0.0011777887120842,-0.068747267127037,0.0,0.0,0.0,-0.0180284157395362,60.0,23.65963363647461,0.0,-9.458331362566241e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0001106855343095,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,0.0001165647263405,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,8.609680662630126e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001165594512713,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,0.0005522288265638,290.5766906738281,294.1499938964844,301.372802734375,295.0899353027344,297.6831359863281,301.4314270019531,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783045483753,2.6715531120657946e-08,0.0011782778892666,-0.0688961371779441,0.0,0.0,0.0,-0.0180567763745784,60.0,23.54344749450684,0.0,-9.466189254681012e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.590576171875,0.0,0.0,0.0001107665666495,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,0.0001166500151157,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,8.615978731540963e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,0.0001166447764262,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,0.00055263802642,290.5457458496094,294.1499938964844,301.3369445800781,295.08502197265625,297.7214050292969,301.395751953125,286.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791752185672,2.681731281484189e-08,0.0011791484430432,-0.0691609904170036,0.0,0.0,0.0,-0.0181072335690259,60.0,23.31265640258789,0.0,-9.480176998977188e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0001108260912587,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3718566894531,0.0,0.0,0.0001167126392829,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,8.620602602604777e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,0.0001167074369732,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,0.0005529398913495,290.5149230957031,294.1499938964844,301.3009338378906,295.0799865722656,297.7590637207031,301.3598937988281,286.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798160849139,2.6892301718817183e-08,0.0011797891929745,-0.0693561062216758,0.0,0.0,0.0,-0.0181444063782691,60.0,23.08965492248535,0.0,-9.490489105701273e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,0.0001108587966882,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0001167469745269,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,8.623134635854512e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,0.0001167418449767,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,0.0005531127098947,290.453857421875,294.1499938964844,301.2286071777344,295.0697937011719,297.8319702148437,301.2878112792969,286.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.6934767305419882e-08,0.0011801528744399,-0.0694666057825088,0.0,0.0,0.0,-0.0181654617190361,60.0,22.666933059692383,0.0,-9.496331898617429e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,0.0001108587966882,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0001167469745269,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,8.623134635854512e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,0.0001167418449767,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,0.0005531127098947,290.453857421875,294.1499938964844,301.2286071777344,295.0697937011719,297.8319702148437,301.2878112792969,286.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.6934767305419882e-08,0.0011801528744399,-0.0694666057825088,0.0,0.0,0.0,-0.0181654617190361,60.0,22.666933059692383,0.0,-9.496331898617429e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0001107877469621,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,0.0001166720467153,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,8.617596904514357e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001166669972008,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0005527677130885,290.39361572265625,294.1499938964844,301.1562805175781,295.0594787597656,297.9018249511719,301.2156066894531,286.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794383171945,2.6848020695524614e-08,0.0011794114252552,-0.069240890443325,0.0,0.0,0.0,-0.0181224606931209,60.0,22.26718521118164,0.0,-9.484399043913073e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0001107877469621,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,0.0001166720467153,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,8.617596904514357e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001166669972008,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0005527677130885,290.39361572265625,294.1499938964844,301.1562805175781,295.0594787597656,297.9018249511719,301.2156066894531,286.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794383171945,2.6848020695524614e-08,0.0011794114252552,-0.069240890443325,0.0,0.0,0.0,-0.0181224606931209,60.0,22.26718521118164,0.0,-9.484399043913073e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001106532072299,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,0.0001165302601293,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,8.607120980741456e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001165252906503,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155029296875,0.0,0.0,0.0005521057755686,290.334228515625,294.1499938964844,301.0843200683594,295.0491943359375,297.9685974121094,301.1436767578125,286.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780206114053,2.6682192455496082e-08,0.0011779939522966,-0.0688093826174736,0.0,0.0,0.0,-0.0180402547121047,60.0,21.88817977905273,0.0,-9.461609096206305e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001106532072299,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,0.0001165302601293,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,8.607120980741456e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001165252906503,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155029296875,0.0,0.0,0.0005521057755686,290.334228515625,294.1499938964844,301.0843200683594,295.0491943359375,297.9685974121094,301.1436767578125,286.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780206114053,2.6682192455496082e-08,0.0011779939522966,-0.0688093826174736,0.0,0.0,0.0,-0.0180402547121047,60.0,21.88817977905273,0.0,-9.461609096206305e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0001104175607906,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,0.0001162819899036,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,8.588779746787623e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,0.000116277107736,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0005509391776286,290.27569580078125,294.1499938964844,301.01318359375,295.03912353515625,298.03253173828125,301.0724182128906,286.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755265295505,2.6390441831836146e-08,0.0011755001032724,-0.0680501163005828,0.0,0.0,0.0,-0.0178956240415573,60.0,21.525177001953125,0.0,-9.421579960644524e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0001104175607906,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,0.0001162819899036,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,8.588779746787623e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,0.000116277107736,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0005509391776286,290.27569580078125,294.1499938964844,301.01318359375,295.03912353515625,298.03253173828125,301.0724182128906,286.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755265295505,2.6390441831836146e-08,0.0011755001032724,-0.0680501163005828,0.0,0.0,0.0,-0.0178956240415573,60.0,21.525177001953125,0.0,-9.421579960644524e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,0.0001102558089769,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,0.0001161115942522,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,8.576192340115085e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0001161067557404,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,0.0005501366686075,290.2467956542969,294.1499938964844,300.97802734375,295.03424072265625,298.0633544921875,301.0372314453125,286.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738116154447,2.6189857393887905e-08,0.0011737854219973,-0.0675280317664146,0.0,0.0,0.0,-0.0177961885929107,60.0,21.348020553588867,0.0,-9.394108957394565e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0001100699882954,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001159158564405,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,8.561732829548419e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,0.0001159110543085,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,0.0005492139025591,290.2181701660156,294.1499938964844,300.9432373046875,295.0294494628906,298.0934143066406,301.0023803710937,286.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718404712155,2.5959288052490592e-08,0.0011718145105987,-0.0669278502464294,0.0,0.0,0.0,-0.0176818892359733,60.0,21.173324584960938,0.0,-9.362580044580684e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001096574269467,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0001154812853201,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,8.529632032150403e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001154765704995,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0005471641779877,290.1615905761719,294.1499938964844,300.8749389648437,295.02032470703125,298.1514587402344,300.933837890625,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674617417156,2.5447185691973573e-08,0.0011674363631755,-0.0655945539474487,0.0,0.0,0.0,-0.017428021878004,60.0,20.831832885742188,0.0,-9.292742930711029e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001096574269467,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0001154812853201,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,8.529632032150403e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001154765704995,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0005471641779877,290.1615905761719,294.1499938964844,300.8749389648437,295.02032470703125,298.1514587402344,300.933837890625,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674617417156,2.5447185691973573e-08,0.0011674363631755,-0.0655945539474487,0.0,0.0,0.0,-0.017428021878004,60.0,20.831832885742188,0.0,-9.292742930711029e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0001092654420062,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.0001150683820014,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,8.499131217831746e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0001150637544924,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0005452168406918,290.1060791015625,294.1499938964844,300.8087158203125,295.0119323730469,298.2066650390625,300.8671264648437,286.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633015237748,2.496066109358708e-08,0.0011632766108959,-0.0643275380134582,0.0,0.0,0.0,-0.0171868335455656,60.0,20.506982803344727,0.0,-9.226636166204116e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0001092654420062,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.0001150683820014,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,8.499131217831746e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0001150637544924,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0005452168406918,290.1060791015625,294.1499938964844,300.8087158203125,295.0119323730469,298.2066650390625,300.8671264648437,286.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633015237748,2.496066109358708e-08,0.0011632766108959,-0.0643275380134582,0.0,0.0,0.0,-0.0171868335455656,60.0,20.506982803344727,0.0,-9.226636166204116e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0001089694123947,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0001147565344581,299.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,8.47609480842948e-05,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885070800781,0.0,0.0,0.0001147519869846,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,0.0005437481449916,290.051513671875,294.1499938964844,300.7449035644531,295.0044860839844,298.2592163085937,300.8023986816406,286.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601626174524,2.459358228179553e-08,0.0011601379374042,-0.0633713826537132,0.0,0.0,0.0,-0.017004856839776,60.0,20.20775604248047,0.0,-9.176914517183833e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0001089694123947,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0001147565344581,299.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,8.47609480842948e-05,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885070800781,0.0,0.0,0.0001147519869846,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,0.0005437481449916,290.051513671875,294.1499938964844,300.7449035644531,295.0044860839844,298.2592163085937,300.8023986816406,286.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601626174524,2.459358228179553e-08,0.0011601379374042,-0.0633713826537132,0.0,0.0,0.0,-0.017004856839776,60.0,20.20775604248047,0.0,-9.176914517183833e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0001087399650714,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234680175781,0.0,0.0,0.0001145148271461,299.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,8.45823815325275e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,0.0001145103378803,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.0005426101852208,290.0064392089844,294.1499938964844,300.69354248046875,294.9990539550781,298.3013610839844,300.7498779296875,286.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577305849641,2.430913603745921e-08,0.0011577062541618,-0.0626303479075431,0.0,0.0,0.0,-0.0168638471513986,60.0,19.97636985778809,0.0,-9.138477707892889e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18994140625,0.0,0.0,0.0001086967531591,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174560546875,0.0,0.0,0.0001144693014794,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,8.454875933239236e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,0.0001144648340414,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,0.0005423958646133,289.9979248046875,294.1499938964844,300.6839904785156,294.99810791015625,298.3092346191406,300.7400207519531,286.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572723742574,2.4255568220610257e-08,0.0011572481598705,-0.0624907836318016,0.0,0.0,0.0,-0.016837291419506,60.0,19.93358612060547,0.0,-9.131248646099269e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
