time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.0001085647963918,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9987487792969,0.0,0.0,0.0001143302943091,299.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,8.444606646662578e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,0.0001143258632509,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,0.0005417414940893,289.97149658203125,294.1499938964844,300.6547546386719,294.99542236328125,298.33331298828125,300.7099304199219,286.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155873760581,2.4091997730124604e-08,0.0011558496626093,-0.0620645992457866,0.0,0.0,0.0,-0.0167562048882246,60.0,19.80439567565918,0.0,-9.109191267953065e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,0.000108435502625,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0001141940883826,299.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032592773437,0.0,0.0,8.434544724877924e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0001141896937042,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,0.0005411003367044,289.9453125,294.1499938964844,300.6263732910156,294.9930725097656,298.3567810058594,300.6806030273437,286.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545033194124,2.393173126336024e-08,0.0011544793378561,-0.0616469867527484,0.0,0.0,0.0,-0.0166767537593841,60.0,19.67973518371582,0.0,-9.087604979640673e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.000108187290607,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432983398437,0.0,0.0,0.0001139326050179,299.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,8.41522851260379e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,0.0001139282758231,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0005398696521297,289.8935546875,294.1499938964844,300.5724792480469,294.989501953125,298.4022521972656,300.6241760253906,286.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518729152157,2.362409645684238e-08,0.0011518492829054,-0.0608452819287776,0.0,0.0,0.0,-0.0165242478251457,60.0,19.44254875183105,0.0,-9.046241444821136e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.000108187290607,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432983398437,0.0,0.0,0.0001139326050179,299.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,8.41522851260379e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,0.0001139282758231,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0005398696521297,289.8935546875,294.1499938964844,300.5724792480469,294.989501953125,298.4022521972656,300.6241760253906,286.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518729152157,2.362409645684238e-08,0.0011518492829054,-0.0608452819287776,0.0,0.0,0.0,-0.0165242478251457,60.0,19.44254875183105,0.0,-9.046241444821136e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0001079541543731,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,0.0001136870050686,299.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,8.397085184697062e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,0.0001136827486334,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,0.0005387141136452,289.8426208496094,294.1499938964844,300.5226745605469,294.9876403808594,298.44580078125,300.5712280273437,286.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494028149172,2.3335214649478075e-08,0.0011493794154375,-0.0600923523306846,0.0,0.0,0.0,-0.0163810383528471,60.0,19.221525192260746,0.0,-9.0074848912991e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0001079541543731,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,0.0001136870050686,299.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,8.397085184697062e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,0.0001136827486334,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,0.0005387141136452,289.8426208496094,294.1499938964844,300.5226745605469,294.9876403808594,298.44580078125,300.5712280273437,286.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494028149172,2.3335214649478075e-08,0.0011493794154375,-0.0600923523306846,0.0,0.0,0.0,-0.0163810383528471,60.0,19.221525192260746,0.0,-9.0074848912991e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001077371562132,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.0001134583872044,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.797119140625,0.0,0.0,8.380196231883019e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,0.0001134542035288,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,0.0005376389017328,289.7926025390625,294.1499938964844,300.4774169921875,294.9876708984375,298.4873962402344,300.5224609375,286.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.30663879108306e-08,0.0011470810277387,-0.0593915954232215,0.0,0.0,0.0,-0.016247771680355,60.0,19.0178451538086,0.0,-8.971493770104645e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001077371562132,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.0001134583872044,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.797119140625,0.0,0.0,8.380196231883019e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,0.0001134542035288,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,0.0005376389017328,289.7926025390625,294.1499938964844,300.4774169921875,294.9876708984375,298.4873962402344,300.5224609375,286.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.30663879108306e-08,0.0011470810277387,-0.0593915954232215,0.0,0.0,0.0,-0.016247771680355,60.0,19.0178451538086,0.0,-8.971493770104645e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,0.0001075353429769,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.000113245776447,299.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,8.364489622181281e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,0.0001132416582549,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0005366393015719,289.74346923828125,294.1499938964844,300.4371032714844,294.98980712890625,298.5271911621094,300.4782409667969,286.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449669254943,2.2816449174456466e-08,0.0011449441080912,-0.0587400048971176,0.0,0.0,0.0,-0.016123866662383,60.0,18.83082389831543,0.0,-8.938096129895713e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,0.0001075353429769,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.000113245776447,299.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,8.364489622181281e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,0.0001132416582549,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0005366393015719,289.74346923828125,294.1499938964844,300.4371032714844,294.98980712890625,298.5271911621094,300.4782409667969,286.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449669254943,2.2816449174456466e-08,0.0011449441080912,-0.0587400048971176,0.0,0.0,0.0,-0.016123866662383,60.0,18.83082389831543,0.0,-8.938096129895713e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,0.000107441082946,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,0.0001131464669015,299.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,8.3571532741189e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,0.0001131423778133,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0005361725925467,289.7192687988281,294.1499938964844,300.4189147949219,294.9917297363281,298.54638671875,300.4580383300781,286.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439690133556,2.2699746082821548e-08,0.0011439463123679,-0.0584357306361198,0.0,0.0,0.0,-0.0160660129040479,60.0,18.743820190429688,0.0,-8.922522454213323e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.0001073513267328,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79998779296875,0.0,0.0,0.0001130519085563,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283935546875,0.0,0.0,8.350167627213523e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0001130478558479,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0005357284098863,289.6952514648437,294.1499938964844,300.40216064453125,294.9942321777344,298.56524658203125,300.4390563964844,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430189479142,2.2588650949728617e-08,0.0011429963633418,-0.058146059513092,0.0,0.0,0.0,-0.0160109382122755,60.0,18.66084098815918,0.0,-8.907710480343668e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.000107188396214,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,0.0001128802396124,299.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,8.337485633092001e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001128762523876,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,0.0005349225830286,289.6478271484375,294.1499938964844,300.3729858398437,295.00115966796875,298.6019287109375,300.4046325683594,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412954190745,2.2387080633734523e-08,0.0011412730673328,-0.057620458304882,0.0,0.0,0.0,-0.0159110128879547,60.0,18.505653381347656,0.0,-8.880866886329387e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.000107188396214,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,0.0001128802396124,299.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,8.337485633092001e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001128762523876,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,0.0005349225830286,289.6478271484375,294.1499938964844,300.3729858398437,295.00115966796875,298.6019287109375,300.4046325683594,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412954190745,2.2387080633734523e-08,0.0011412730673328,-0.057620458304882,0.0,0.0,0.0,-0.0159110128879547,60.0,18.505653381347656,0.0,-8.880866886329387e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.000107052270323,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,0.0001127368086599,299.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,8.326888200826943e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,0.0001127328796428,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,0.0005342504009604,289.6011962890625,294.1499938964844,300.3500061035156,295.01080322265625,298.63739013671875,300.3759155273437,286.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398568749427,2.2218861417400152e-08,0.0011398347560316,-0.0571817830204963,0.0,0.0,0.0,-0.0158276204019784,60.0,18.36720085144043,0.0,-8.858495448293979e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.000107052270323,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,0.0001127368086599,299.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,8.326888200826943e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,0.0001127328796428,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,0.0005342504009604,289.6011962890625,294.1499938964844,300.3500061035156,295.01080322265625,298.63739013671875,300.3759155273437,286.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398568749427,2.2218861417400152e-08,0.0011398347560316,-0.0571817830204963,0.0,0.0,0.0,-0.0158276204019784,60.0,18.36720085144043,0.0,-8.858495448293979e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,0.0001069418576662,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,0.0001126204515458,299.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,8.318291656905785e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122863769531,0.0,0.0,0.0001126165880123,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,0.0005337063921615,289.5553894042969,294.1499938964844,300.33056640625,295.0219421386719,298.671630859375,300.3524780273437,286.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386921396479,2.2082643269527583e-08,0.0011386700207367,-0.0568265318870544,0.0,0.0,0.0,-0.0157600902020931,60.0,18.244871139526367,0.0,-8.840400766985115e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,0.0001069418576662,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,0.0001126204515458,299.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,8.318291656905785e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122863769531,0.0,0.0,0.0001126165880123,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,0.0005337063921615,289.5553894042969,294.1499938964844,300.33056640625,295.0219421386719,298.671630859375,300.3524780273437,286.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386921396479,2.2082643269527583e-08,0.0011386700207367,-0.0568265318870544,0.0,0.0,0.0,-0.0157600902020931,60.0,18.244871139526367,0.0,-8.840400766985115e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81549072265625,0.0,0.0,0.0001068590572685,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,0.0001125331837101,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59814453125,0.0,0.0,8.311842975672334e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77984619140625,0.0,0.0,0.0001125293711083,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,0.0005332995206117,289.51397705078125,294.1499938964844,300.31317138671875,295.0321960449219,298.7021484375,300.3334045410156,286.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378201888874,2.1980685716016524e-08,0.0011377983028069,-0.0565606206655502,0.0,0.0,0.0,-0.0157095473259687,60.0,18.143230438232425,0.0,-8.826869191125297e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,0.0001068526689778,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,0.0001125264461734,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,8.311346027767286e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,0.0001125226408476,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87371826171875,0.0,0.0,0.0005332682048901,289.5104064941406,294.1499938964844,300.3116760253906,295.0331115722656,298.70477294921875,300.3318176269531,286.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377530172467,2.1972828889715856e-08,0.0011377311311662,-0.0565401315689086,0.0,0.0,0.0,-0.0157056525349617,60.0,18.134765625,0.0,-8.825826824931937e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,0.0001068159108399,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,0.0001124876944231,299.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,8.308482210850343e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,0.0001124839182011,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0005330881685949,289.4882202148437,294.1499938964844,300.3024597167969,295.0386962890625,298.72088623046875,300.32208251953125,286.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373668676242,2.1927670346144623e-08,0.0011373449815437,-0.0564223490655422,0.0,0.0,0.0,-0.015683265402913,60.0,18.083797454833984,0.0,-8.81983694966948e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77734375,0.0,0.0,0.0001067834673449,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.0001124534901464,299.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,8.305954543175176e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0001124497357523,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0005329296109266,289.4662475585937,294.1499938964844,300.2933654785156,295.0443115234375,298.7367553710937,300.31256103515625,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370265856385,2.1887879952942058e-08,0.001137004699558,-0.0563185699284076,0.0,0.0,0.0,-0.0156635381281375,60.0,18.03516387939453,0.0,-8.814561169856462e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,0.0001067315897671,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.000112398789497,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,8.301911293528974e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0001123950860346,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0005326774553395,289.4228210449219,294.1499938964844,300.2755126953125,295.05548095703125,298.76776123046875,300.2940673828125,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364845559,2.18244924354849e-08,0.0011364627862349,-0.0561532378196716,0.0,0.0,0.0,-0.01563211530447,60.0,17.94413185119629,0.0,-8.806159712548833e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,0.0001067315897671,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.000112398789497,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,8.301911293528974e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0001123950860346,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0005326774553395,289.4228210449219,294.1499938964844,300.2755126953125,295.05548095703125,298.76776123046875,300.2940673828125,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364845559,2.18244924354849e-08,0.0011364627862349,-0.0561532378196716,0.0,0.0,0.0,-0.01563211530447,60.0,17.94413185119629,0.0,-8.806159712548833e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.0001066955301212,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,0.0001123607362387,299.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,8.299098408315331e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.000112357090984,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0005325040547177,289.38018798828125,294.1499938964844,300.25811767578125,295.0665588378906,298.7977294921875,300.27618408203125,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361107463017,2.1780781622737777e-08,0.0011360889766365,-0.0560392253100872,0.0,0.0,0.0,-0.0156104462221264,60.0,17.861404418945312,0.0,-8.800368078709654e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.0001066955301212,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,0.0001123607362387,299.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,8.299098408315331e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.000112357090984,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0005325040547177,289.38018798828125,294.1499938964844,300.25811767578125,295.0665588378906,298.7977294921875,300.27618408203125,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361107463017,2.1780781622737777e-08,0.0011360889766365,-0.0560392253100872,0.0,0.0,0.0,-0.0156104462221264,60.0,17.861404418945312,0.0,-8.800368078709654e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,0.0001066723416442,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,0.0001123362453654,299.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,8.297286694869399e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0001123326510423,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,0.0005323947989381,289.3383483886719,294.1499938964844,300.2411499023437,295.0775756835937,298.82672119140625,300.2587890625,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358738411217,2.175307756147049e-08,0.0011358520714566,-0.0559669621288776,0.0,0.0,0.0,-0.0155967120081186,60.0,17.78605842590332,0.0,-8.79669883602219e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,0.0001066723416442,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,0.0001123362453654,299.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,8.297286694869399e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0001123326510423,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,0.0005323947989381,289.3383483886719,294.1499938964844,300.2411499023437,295.0775756835937,298.82672119140625,300.2587890625,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358738411217,2.175307756147049e-08,0.0011358520714566,-0.0559669621288776,0.0,0.0,0.0,-0.0155967120081186,60.0,17.78605842590332,0.0,-8.79669883602219e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0001066597396857,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010681152344,0.0,0.0,0.0001123229085351,299.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,8.296299347421154e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0001123193651437,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,0.000532338337507,289.2972412109375,294.1499938964844,300.2245178222656,295.0884094238281,298.8547668457031,300.2417907714844,286.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749509558,2.1738548738881043e-08,0.0011357277398929,-0.0559290647506713,0.0,0.0,0.0,-0.0155895091593265,60.0,17.717247009277344,0.0,-8.794774686293749e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0001066597396857,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010681152344,0.0,0.0,0.0001123229085351,299.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,8.296299347421154e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0001123193651437,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972351074219,0.0,0.0,0.000532338337507,289.2972412109375,294.1499938964844,300.2245178222656,295.0884094238281,298.8547668457031,300.2417907714844,286.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749509558,2.1738548738881043e-08,0.0011357277398929,-0.0559290647506713,0.0,0.0,0.0,-0.0155895091593265,60.0,17.717247009277344,0.0,-8.794774686293749e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236572265625,0.0,0.0,0.0001066565309884,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48541259765625,0.0,0.0,0.000112319481559,299.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,8.29604541650042e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.0001123159672715,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68017578125,0.0,0.0,0.000532325473614,289.2769470214844,294.1499938964844,300.2163391113281,295.09375,298.8684387207031,300.2334289550781,286.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357201728969,2.173511859382416e-08,0.0011356985196471,-0.0559201166033744,0.0,0.0,0.0,-0.0155878085643053,60.0,17.68499183654785,0.0,-8.7943206494856e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,0.0001066553741111,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,0.0001123182373703,299.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40771484375,0.0,0.0,8.295952284242958e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,0.0001123147449106,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,0.0005323229124769,289.2568664550781,294.1499938964844,300.208251953125,295.0990600585937,298.88189697265625,300.22515869140625,286.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357128387317,2.1734253508043373e-08,0.0011356910690665,-0.0559178590774536,0.0,0.0,0.0,-0.0155873792245984,60.0,17.654056549072266,0.0,-8.794205541562405e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,0.0001066580589395,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,0.0001123209876823,299.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,8.296153100673109e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,0.0001123175461543,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.000532342470251,289.2172241210937,294.1499938964844,300.1922607421875,295.1094665527344,298.9081420898437,300.2088317871094,287.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.17387139400671e-08,0.0011357291368767,-0.0559294931590557,0.0,0.0,0.0,-0.0155895901843905,60.0,17.596046447753906,0.0,-8.794796713118559e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,0.0001066580589395,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,0.0001123209876823,299.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,8.296153100673109e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,0.0001123175461543,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.000532342470251,289.2172241210937,294.1499938964844,300.1922607421875,295.1094665527344,298.9081420898437,300.2088317871094,287.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.17387139400671e-08,0.0011357291368767,-0.0559294931590557,0.0,0.0,0.0,-0.0155895901843905,60.0,17.596046447753906,0.0,-8.794796713118559e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0001066655458998,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.0001123288093367,299.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,8.296728628920391e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.0001123254114645,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.0005323860095813,289.1783447265625,294.1499938964844,300.1764831542969,295.1195678710937,298.9335021972656,300.1928100585937,287.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.1749148260141737e-08,0.0011358183110132,-0.0559567138552665,0.0,0.0,0.0,-0.0155947636812925,60.0,17.54243278503418,0.0,-8.796178718739611e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0001066655458998,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.0001123288093367,299.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,8.296728628920391e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.0001123254114645,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.0005323860095813,289.1783447265625,294.1499938964844,300.1764831542969,295.1195678710937,298.9335021972656,300.1928100585937,287.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.1749148260141737e-08,0.0011358183110132,-0.0559567138552665,0.0,0.0,0.0,-0.0155947636812925,60.0,17.54243278503418,0.0,-8.796178718739611e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0001066773329512,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,0.0001123411493608,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,8.297637396026403e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,0.0001123378024203,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0005324508529156,289.14013671875,294.1499938964844,300.16094970703125,295.12939453125,298.9580383300781,300.1770324707031,287.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359748896211,2.1764918756161933e-08,0.0011359531199559,-0.0559978447854518,0.0,0.0,0.0,-0.0156025812029838,60.0,17.492645263671875,0.0,-8.79826700384001e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0001066773329512,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,0.0001123411493608,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,8.297637396026403e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,0.0001123378024203,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0005324508529156,289.14013671875,294.1499938964844,300.16094970703125,295.12939453125,298.9580383300781,300.1770324707031,287.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359748896211,2.1764918756161933e-08,0.0011359531199559,-0.0559978447854518,0.0,0.0,0.0,-0.0156025812029838,60.0,17.492645263671875,0.0,-8.79826700384001e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.000106692641566,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001123572001233,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899475097656,0.0,0.0,8.29882119433023e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0001123539041145,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,0.0005325332167558,289.1026306152344,294.1499938964844,300.14556884765625,295.1388244628906,298.9817810058594,300.16143798828125,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785059090007053e-08,0.0011361252982169,-0.0560503788292408,0.0,0.0,0.0,-0.0156125649809837,60.0,17.446189880371094,0.0,-8.800935091812789e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
