time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.000106692641566,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001123572001233,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899475097656,0.0,0.0,8.29882119433023e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0001123539041145,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,0.0005325332167558,289.1026306152344,294.1499938964844,300.14556884765625,295.1388244628906,298.9817810058594,300.16143798828125,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785059090007053e-08,0.0011361252982169,-0.0560503788292408,0.0,0.0,0.0,-0.0156125649809837,60.0,17.446189880371094,0.0,-8.800935091812789e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.0001067014309228,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,0.0001123664260376,299.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,8.299501496367157e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.0001123631518566,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,0.0005325800739228,289.0841064453125,294.1499938964844,300.137939453125,295.14337158203125,298.993408203125,300.1536865234375,287.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.1796541460616936e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,17.423906326293945,0.0,-8.802456363810054e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471435546875,0.0,0.0,0.0001067111297743,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.0001123766051023,299.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,8.30025237519294e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,0.0001123733527492,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994201660156,0.0,0.0,0.0005326314130797,289.06573486328125,294.1499938964844,300.1303100585937,295.1478271484375,299.0048217773437,300.14599609375,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363531230017,2.1809148265106163e-08,0.0011363313533365,-0.0561132133007049,0.0,0.0,0.0,-0.0156245082616806,60.0,17.402313232421875,0.0,-8.804126139239089e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.0001067385019268,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.0001124053669627,299.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,8.302374772028998e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,0.0001124021582654,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679260253906,0.0,0.0,0.000532773847226,289.0296325683594,294.1499938964844,300.1151428222656,295.1564025878906,299.0270080566406,300.13067626953125,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366535909473,2.1844286379746336e-08,0.0011366317048668,-0.0562048628926277,0.0,0.0,0.0,-0.015641925856471,60.0,17.361770629882812,0.0,-8.80878303632926e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.0001067385019268,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.0001124053669627,299.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,8.302374772028998e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,0.0001124021582654,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679260253906,0.0,0.0,0.000532773847226,289.0296325683594,294.1499938964844,300.1151428222656,295.1564025878906,299.0270080566406,300.13067626953125,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366535909473,2.1844286379746336e-08,0.0011366317048668,-0.0562048628926277,0.0,0.0,0.0,-0.015641925856471,60.0,17.361770629882812,0.0,-8.80878303632926e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0001067717967089,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,0.0001124403643188,299.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,8.304957009386271e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,0.0001124371992773,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,0.0005329457344487,288.9940185546875,294.1499938964844,300.1000061035156,295.1644592285156,299.0486145019531,300.1154479980469,287.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370163410902,2.1886785717128987e-08,0.0011369944550096,-0.0563157126307487,0.0,0.0,0.0,-0.0156629923731088,60.0,17.32295799255371,0.0,-8.814416219138368e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0001067717967089,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,0.0001124403643188,299.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,8.304957009386271e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,0.0001124371992773,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,0.0005329457344487,288.9940185546875,294.1499938964844,300.1000061035156,295.1644592285156,299.0486145019531,300.1154479980469,287.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370163410902,2.1886785717128987e-08,0.0011369944550096,-0.0563157126307487,0.0,0.0,0.0,-0.0156629923731088,60.0,17.32295799255371,0.0,-8.814416219138368e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0001068529818439,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0001125257986132,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,8.311265264637768e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,0.0001125226772273,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,0.0005333566223271,288.9591064453125,294.1499938964844,300.0848693847656,295.1719665527344,299.0694274902344,300.1002197265625,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378895724192,2.1988917353610304e-08,0.0011378675699234,-0.0565820932388305,0.0,0.0,0.0,-0.0157136227935552,60.0,17.29025650024414,0.0,-8.82796129531016e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0001068529818439,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0001125257986132,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,8.311265264637768e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,0.0001125226772273,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,0.0005333566223271,288.9591064453125,294.1499938964844,300.0848693847656,295.1719665527344,299.0694274902344,300.1002197265625,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378895724192,2.1988917353610304e-08,0.0011378675699234,-0.0565820932388305,0.0,0.0,0.0,-0.0157136227935552,60.0,17.29025650024414,0.0,-8.82796129531016e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,0.000106955791125,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052307128906,0.0,0.0,0.0001126339993788,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,8.319254993693903e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973022460937,0.0,0.0,0.0001126309216488,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.37548828125,0.0,0.0,0.0005338753690011,288.9247436523437,294.1499938964844,300.0697021484375,295.17889404296875,299.0896301269531,300.0849914550781,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389935389161,2.2117967901635893e-08,0.0011389714200049,-0.0569186583161354,0.0,0.0,0.0,-0.0157775990664958,60.0,17.26220703125,0.0,-8.845091770126603e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,0.000106955791125,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052307128906,0.0,0.0,0.0001126339993788,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,8.319254993693903e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973022460937,0.0,0.0,0.0001126309216488,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.37548828125,0.0,0.0,0.0005338753690011,288.9247436523437,294.1499938964844,300.0697021484375,295.17889404296875,299.0896301269531,300.0849914550781,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389935389161,2.2117967901635893e-08,0.0011389714200049,-0.0569186583161354,0.0,0.0,0.0,-0.0157775990664958,60.0,17.26220703125,0.0,-8.845091770126603e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,0.0001070043144864,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,0.0001126850693253,299.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370544433594,0.0,0.0,8.323026122525334e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,0.0001126820061472,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603820800781,0.0,0.0,0.0005341203650459,288.90777587890625,294.1499938964844,300.06207275390625,295.18212890625,299.0994873046875,300.0773620605469,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395144974812,2.2178896941227322e-08,0.0011394923785701,-0.0570775642991066,0.0,0.0,0.0,-0.0158078055828809,60.0,17.24907875061035,0.0,-8.853184851886908e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0001070476209861,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0001127306459238,299.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,8.326391252921894e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,0.0001127276045735,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34539794921875,0.0,0.0,0.0005343393422663,288.8909912109375,294.1499938964844,300.054443359375,295.1851806640625,299.10919189453125,300.0697021484375,287.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399800423532,2.223333694928442e-08,0.0011399578070268,-0.0572195351123809,0.0,0.0,0.0,-0.0158347934484481,60.0,17.236059188842773,0.0,-8.86041959802242e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,0.0001071121514542,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,0.0001127985378843,299.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970458984375,0.0,0.0,8.331403660122305e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.0001127955329138,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,0.0005346668767742,288.8578186035156,294.1499938964844,300.0390625,295.1908264160156,299.1280517578125,300.0543518066406,287.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406757403165,2.2314683434387923e-08,0.00114065350499,-0.0574316717684268,0.0,0.0,0.0,-0.015875119715929,60.0,17.208908081054688,0.0,-8.871235479546159e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,0.0001071121514542,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,0.0001127985378843,299.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970458984375,0.0,0.0,8.331403660122305e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.0001127955329138,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,0.0005346668767742,288.8578186035156,294.1499938964844,300.0390625,295.1908264160156,299.1280517578125,300.0543518066406,287.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406757403165,2.2314683434387923e-08,0.00114065350499,-0.0574316717684268,0.0,0.0,0.0,-0.015875119715929,60.0,17.208908081054688,0.0,-8.871235479546159e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,0.0001071407605195,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,0.0001128286094171,299.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,8.333622827194631e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2114562988281,0.0,0.0,0.0001128256481024,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0005348150734789,288.8253173828125,294.1499938964844,300.02349853515625,295.1957092285156,299.146240234375,300.03887939453125,287.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.2351295925204795e-08,0.0011409665457904,-0.0575271435081958,0.0,0.0,0.0,-0.0158932711929082,60.0,17.178518295288086,0.0,-8.87610553945706e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,0.0001071407605195,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,0.0001128286094171,299.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,8.333622827194631e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2114562988281,0.0,0.0,0.0001128256481024,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0005348150734789,288.8253173828125,294.1499938964844,300.02349853515625,295.1957092285156,299.146240234375,300.03887939453125,287.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.2351295925204795e-08,0.0011409665457904,-0.0575271435081958,0.0,0.0,0.0,-0.0158932711929082,60.0,17.178518295288086,0.0,-8.87610553945706e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107849121094,0.0,0.0,0.0001071328006219,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966186523437,0.0,0.0,0.0001128201620304,299.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04498291015625,0.0,0.0,8.332997094839811e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18359375,0.0,0.0,0.0001128172443713,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,0.0005347806727513,288.79345703125,294.1499938964844,300.0077514648437,295.1998596191406,299.1637268066406,300.0232849121094,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409124126657,2.2342339534020545e-08,0.0011408900609239,-0.0575037859380245,0.0,0.0,0.0,-0.0158888306468725,60.0,17.14385223388672,0.0,-8.874913959289189e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107849121094,0.0,0.0,0.0001071328006219,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966186523437,0.0,0.0,0.0001128201620304,299.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04498291015625,0.0,0.0,8.332997094839811e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18359375,0.0,0.0,0.0001128172443713,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,0.0005347806727513,288.79345703125,294.1499938964844,300.0077514648437,295.1998596191406,299.1637268066406,300.0232849121094,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409124126657,2.2342339534020545e-08,0.0011408900609239,-0.0575037859380245,0.0,0.0,0.0,-0.0158888306468725,60.0,17.14385223388672,0.0,-8.874913959289189e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0001070928410626,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,0.0001127780196839,299.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,8.32988225738518e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561584472656,0.0,0.0,0.0001127751456806,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289428710937,0.0,0.0,0.0005345863755792,288.7622375488281,294.1499938964844,299.99176025390625,295.20318603515625,299.1805419921875,300.0075378417969,287.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140495063737,2.2293511037219105e-08,0.0011404727119952,-0.0573764592409133,0.0,0.0,0.0,-0.0158646255731582,60.0,17.104736328125,0.0,-8.86841959868434e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,0.0001070928410626,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,0.0001127780196839,299.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,8.32988225738518e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561584472656,0.0,0.0,0.0001127751456806,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289428710937,0.0,0.0,0.0005345863755792,288.7622375488281,294.1499938964844,299.99176025390625,295.20318603515625,299.1805419921875,300.0075378417969,287.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140495063737,2.2293511037219105e-08,0.0011404727119952,-0.0573764592409133,0.0,0.0,0.0,-0.0158646255731582,60.0,17.104736328125,0.0,-8.86841959868434e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0001070629223249,299.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,0.0001127464929595,299.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,8.327552495757118e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,0.0001127436407841,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148742675781,0.0,0.0,0.000534439634066,288.74688720703125,294.1499938964844,299.983642578125,295.2045288085937,299.18865966796875,299.9995422363281,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401805095374,2.2256722687075132e-08,0.0011401582742109,-0.0572805181145668,0.0,0.0,0.0,-0.0158463884145021,60.0,17.08355140686035,0.0,-8.86352822249137e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.0001070285143214,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,0.0001127102223108,299.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,8.324872760567814e-05,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,0.0001127073919633,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008972167969,0.0,0.0,0.0005342704243957,288.731689453125,294.1499938964844,299.9754638671875,295.2056579589844,299.1966247558594,299.99151611328125,287.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398181086406,2.2214328154746e-08,0.0011397958733141,-0.0571699626743793,0.0,0.0,0.0,-0.0158253721892833,60.0,17.061525344848633,0.0,-8.857892908054057e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285095214844,0.0,0.0,0.0001069488571374,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001126262795878,299.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,8.318670734297484e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,0.000112623492896,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732177734375,0.0,0.0,0.0005338778719305,288.7017517089844,294.1499938964844,299.9588623046875,295.20721435546875,299.21209716796875,299.97528076171875,287.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138977590017,2.2116033449037783e-08,0.0011389554711058,-0.0569136179983615,0.0,0.0,0.0,-0.0157766435295343,60.0,17.01533317565918,0.0,-8.844834553656258e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285095214844,0.0,0.0,0.0001069488571374,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001126262795878,299.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,8.318670734297484e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,0.000112623492896,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732177734375,0.0,0.0,0.0005338778719305,288.7017517089844,294.1499938964844,299.9588623046875,295.20721435546875,299.21209716796875,299.97528076171875,287.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138977590017,2.2116033449037783e-08,0.0011389554711058,-0.0569136179983615,0.0,0.0,0.0,-0.0157766435295343,60.0,17.01533317565918,0.0,-8.844834553656258e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.0001068606798071,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940185546875,0.0,0.0,0.000112533372885,299.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,8.311806595884264e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,0.0001125306225731,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0005334427114576,288.6723937988281,294.1499938964844,299.94189453125,295.2078552246094,299.2269287109375,299.958740234375,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.20071179057868e-08,0.0011380242649465,-0.0566295608878135,0.0,0.0,0.0,-0.0157226510345935,60.0,16.966459274291992,0.0,-8.83037643006901e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.0001068606798071,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940185546875,0.0,0.0,0.000112533372885,299.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,8.311806595884264e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,0.0001125306225731,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0005334427114576,288.6723937988281,294.1499938964844,299.94189453125,295.2078552246094,299.2269287109375,299.958740234375,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.20071179057868e-08,0.0011380242649465,-0.0566295608878135,0.0,0.0,0.0,-0.0157226510345935,60.0,16.966459274291992,0.0,-8.83037643006901e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.0001067692573997,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,0.0001124370392062,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92120361328125,0.0,0.0,8.304689981741831e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503234863281,0.0,0.0,0.00011243433255,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190795898437,0.0,0.0,0.0005329912528395,288.6437072753906,294.1499938964844,299.92449951171875,295.20751953125,299.2410888671875,299.9418029785156,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894138058087265e-08,0.0011370583670213,-0.0563348904252052,0.0,0.0,0.0,-0.0156666431576013,60.0,16.9156436920166,0.0,-8.81539108377183e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.0001067692573997,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,0.0001124370392062,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92120361328125,0.0,0.0,8.304689981741831e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503234863281,0.0,0.0,0.00011243433255,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190795898437,0.0,0.0,0.0005329912528395,288.6437072753906,294.1499938964844,299.92449951171875,295.20751953125,299.2410888671875,299.9418029785156,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894138058087265e-08,0.0011370583670213,-0.0563348904252052,0.0,0.0,0.0,-0.0156666431576013,60.0,16.9156436920166,0.0,-8.81539108377183e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0001066771146724,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449768066406,0.0,0.0,0.0001123399488278,299.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975830078125,0.0,0.0,8.297516615130007e-05,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0001123372785514,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,0.0005325361271388,288.6156005859375,294.1499938964844,299.9066467285156,295.20611572265625,299.2546081542969,299.92449951171875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,16.86332130432129,0.0,-8.800297734978815e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0001066771146724,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449768066406,0.0,0.0,0.0001123399488278,299.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975830078125,0.0,0.0,8.297516615130007e-05,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0001123372785514,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,0.0005325361271388,288.6156005859375,294.1499938964844,299.9066467285156,295.20611572265625,299.2546081542969,299.92449951171875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,16.86332130432129,0.0,-8.800297734978815e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370483398437,0.0,0.0,0.0001066310651367,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329833984375,0.0,0.0,0.0001122914327424,299.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858947753906,0.0,0.0,8.29393247840926e-05,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01226806640625,0.0,0.0,0.0001122887842939,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,0.0005323086516,288.601806640625,294.1499938964844,299.8975524902344,295.2050476074219,299.2611083984375,299.9156494140625,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172332713712421e-08,0.001135597936809,-0.0558893606066703,0.0,0.0,0.0,-0.0155819645151495,60.0,16.836610794067383,0.0,-8.792758876552399e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,0.0001065851392922,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,0.0001122430330724,299.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,8.290357072837651e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,0.0001122404064517,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,0.0005320816999301,288.5881652832031,294.1499938964844,299.8883056640625,295.20367431640625,299.2674255371094,299.9067077636719,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666549443466465e-08,0.001135112484917,-0.0557412579655647,0.0,0.0,0.0,-0.0155538180842995,60.0,16.809579849243164,0.0,-8.78524275549353e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,0.0001064937241608,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,0.0001121467139455,299.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,8.283240458695218e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,0.0001121441237046,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0005316300084814,288.5613098144531,294.1499938964844,299.86944580078125,295.2001037597656,299.2796325683594,299.888427734375,287.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341678909957,2.155353762134382e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977934435009,60.0,16.754459381103516,0.0,-8.77029080470493e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,0.0001064937241608,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,0.0001121467139455,299.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,8.283240458695218e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,0.0001121441237046,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0005316300084814,288.5613098144531,294.1499938964844,299.86944580078125,295.2001037597656,299.2796325683594,299.888427734375,287.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341678909957,2.155353762134382e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977934435009,60.0,16.754459381103516,0.0,-8.77029080470493e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97479248046875,0.0,0.0,0.0001064026728272,299.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,0.0001120507804444,299.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288879394531,0.0,0.0,8.276152948383242e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,0.0001120482265832,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.015869140625,0.0,0.0,0.0005311801214702,288.5350646972656,294.1499938964844,299.8500061035156,295.1953430175781,299.2911682128906,299.8696594238281,287.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332052526995,2.1440964559360512e-08,0.0011331838322803,-0.0551527924835681,0.0,0.0,0.0,-0.0154419867321848,60.0,16.697710037231445,0.0,-8.75541061873264e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97479248046875,0.0,0.0,0.0001064026728272,299.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,0.0001120507804444,299.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288879394531,0.0,0.0,8.276152948383242e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,0.0001120482265832,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.015869140625,0.0,0.0,0.0005311801214702,288.5350646972656,294.1499938964844,299.8500061035156,295.1953430175781,299.2911682128906,299.8696594238281,287.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332052526995,2.1440964559360512e-08,0.0011331838322803,-0.0551527924835681,0.0,0.0,0.0,-0.0154419867321848,60.0,16.697710037231445,0.0,-8.75541061873264e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,0.0001063159215846,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515625,0.0,0.0,0.0001119593725888,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067626953125,0.0,0.0,8.269400132121518e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270324707031,0.0,0.0,0.0001119568623835,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910888671875,0.0,0.0,0.0005307515384629,288.5094299316406,294.1499938964844,299.8302001953125,295.189697265625,299.302001953125,299.8503723144531,287.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322883656248,2.1333734778750123e-08,0.0011322669452056,-0.054873052984476,0.0,0.0,0.0,-0.0153888287022709,60.0,16.639801025390625,0.0,-8.74124808092347e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,0.0001063159215846,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515625,0.0,0.0,0.0001119593725888,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067626953125,0.0,0.0,8.269400132121518e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270324707031,0.0,0.0,0.0001119568623835,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910888671875,0.0,0.0,0.0005307515384629,288.5094299316406,294.1499938964844,299.8302001953125,295.189697265625,299.302001953125,299.8503723144531,287.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322883656248,2.1333734778750123e-08,0.0011322669452056,-0.054873052984476,0.0,0.0,0.0,-0.0153888287022709,60.0,16.639801025390625,0.0,-8.74124808092347e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
