time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92681884765625,0.0,0.0,0.0001062367227859,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82916259765625,0.0,0.0,0.000111875917355,299.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78497314453125,0.0,0.0,8.263234485639259e-05,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,0.0001118734435294,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,0.0005303606158122,288.484375,294.1499938964844,299.81024169921875,295.1834411621094,299.3122253417969,299.8307800292969,287.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235893044035947e-08,0.0011314303847029,-0.0546177923679351,0.0,0.0,0.0,-0.0153403244912624,60.0,16.581676483154297,0.0,-8.728335387786501e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92681884765625,0.0,0.0,0.0001062367227859,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82916259765625,0.0,0.0,0.000111875917355,299.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78497314453125,0.0,0.0,8.263234485639259e-05,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,0.0001118734435294,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,0.0005303606158122,288.484375,294.1499938964844,299.81024169921875,295.1834411621094,299.3122253417969,299.8307800292969,287.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235893044035947e-08,0.0011314303847029,-0.0546177923679351,0.0,0.0,0.0,-0.0153403244912624,60.0,16.581676483154297,0.0,-8.728335387786501e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,0.0001061994480551,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,0.0001118366417358,299.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77423095703125,0.0,0.0,8.260332833742723e-05,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919982910156,0.0,0.0,0.0001118341824621,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,0.0005301767378114,288.4721069335937,294.1499938964844,299.8002319335937,295.1800842285156,299.3170471191406,299.8208923339844,287.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310580885037,2.1189864085613408e-08,0.0011310369009152,-0.0544977076351642,0.0,0.0,0.0,-0.0153175070881843,60.0,16.55267333984375,0.0,-8.722263800109432e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034729003906,0.0,0.0,0.000106163075543,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8071594238281,0.0,0.0,0.0001117983192671,299.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636108398437,0.0,0.0,8.257501031039283e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88055419921875,0.0,0.0,0.0001117958745453,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,0.0005299973418004,288.4599914550781,294.1499938964844,299.7901611328125,295.1766357421875,299.3217163085937,299.8109741210937,287.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306741507723,2.114495956107021e-08,0.0011306530795991,-0.0543805472552776,0.0,0.0,0.0,-0.0152952456846833,60.0,16.523681640625,0.0,-8.716342847492342e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804626464844,0.0,0.0,0.0001060913054971,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,0.0001117226856877,299.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425537109375,0.0,0.0,8.25191309559159e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578796386719,0.0,0.0,0.0001117202846216,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,0.0005296433810144,288.43609619140625,294.1499938964844,299.7699890136719,295.1693115234375,299.3306579589844,299.7910461425781,287.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299164034426,2.1056344223779888e-08,0.0011298953322693,-0.0541493408381938,0.0,0.0,0.0,-0.0152513161301612,60.0,16.4655704498291,0.0,-8.704664367087389e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804626464844,0.0,0.0,0.0001060913054971,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,0.0001117226856877,299.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425537109375,0.0,0.0,8.25191309559159e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578796386719,0.0,0.0,0.0001117202846216,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,0.0005296433810144,288.43609619140625,294.1499938964844,299.7699890136719,295.1693115234375,299.3306579589844,299.7910461425781,287.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299164034426,2.1056344223779888e-08,0.0011298953322693,-0.0541493408381938,0.0,0.0,0.0,-0.0152513161301612,60.0,16.4655704498291,0.0,-8.704664367087389e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578796386719,0.0,0.0,0.0001060191862052,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642517089844,0.0,0.0,0.0001116466883104,299.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218933105469,0.0,0.0,8.246298966696486e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8356018066406,0.0,0.0,0.0001116443236242,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,0.0005292875575833,288.4128112792969,294.1499938964844,299.7497253417969,295.1615295410156,299.3389587402344,299.77099609375,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291548144072,2.096728479727972e-08,0.0011291338596493,-0.0539169646799564,0.0,0.0,0.0,-0.015207165852189,60.0,16.407148361206055,0.0,-8.692934727605461e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578796386719,0.0,0.0,0.0001060191862052,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642517089844,0.0,0.0,0.0001116466883104,299.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218933105469,0.0,0.0,8.246298966696486e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8356018066406,0.0,0.0,0.0001116443236242,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,0.0005292875575833,288.4128112792969,294.1499938964844,299.7497253417969,295.1615295410156,299.3389587402344,299.77099609375,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291548144072,2.096728479727972e-08,0.0011291338596493,-0.0539169646799564,0.0,0.0,0.0,-0.015207165852189,60.0,16.407148361206055,0.0,-8.692934727605461e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,0.0001059422575053,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433776855469,0.0,0.0,0.0001115656268666,299.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,8.240310125984251e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,0.0001115632985602,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0005289076943881,288.39013671875,294.1499938964844,299.7293701171875,295.15338134765625,299.3465881347656,299.7508239746094,287.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283420026302,2.087221595559185e-08,0.0011283210478723,-0.0536689050495624,0.0,0.0,0.0,-0.0151600372046232,60.0,16.34795570373535,0.0,-8.680422780571463e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,0.0001059422575053,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433776855469,0.0,0.0,0.0001115656268666,299.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,8.240310125984251e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,0.0001115632985602,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0005289076943881,288.39013671875,294.1499938964844,299.7293701171875,295.15338134765625,299.3465881347656,299.7508239746094,287.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283420026302,2.087221595559185e-08,0.0011283210478723,-0.0536689050495624,0.0,0.0,0.0,-0.0151600372046232,60.0,16.34795570373535,0.0,-8.680422780571463e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139953613281,0.0,0.0,0.0001058570778695,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.0,0.0001114758852054,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817626953125,0.0,0.0,8.233679545810446e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923278808594,0.0,0.0,0.0001114735860028,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8512268066406,0.0,0.0,0.0005284865037538,288.3681030273437,294.1499938964844,299.7089538574219,295.14483642578125,299.3535461425781,299.7305908203125,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274409480392,2.0766858455090187e-08,0.001127420226112,-0.0533939823508262,0.0,0.0,0.0,-0.015107805840671,60.0,16.287639617919922,0.0,-8.666566486681405e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139953613281,0.0,0.0,0.0001058570778695,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.0,0.0001114758852054,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817626953125,0.0,0.0,8.233679545810446e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923278808594,0.0,0.0,0.0001114735860028,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8512268066406,0.0,0.0,0.0005284865037538,288.3681030273437,294.1499938964844,299.7089538574219,295.14483642578125,299.3535461425781,299.7305908203125,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274409480392,2.0766858455090187e-08,0.001127420226112,-0.0533939823508262,0.0,0.0,0.0,-0.015107805840671,60.0,16.287639617919922,0.0,-8.666566486681405e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033142089844,0.0,0.0,0.000105809784145,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.712890625,0.0,0.0,0.0001114260594476,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719970703125,0.0,0.0,8.229998638853431e-05,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78179931640625,0.0,0.0,0.000111423774797,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402709960937,0.0,0.0,0.0005282523925416,288.3573303222656,294.1499938964844,299.69873046875,295.14044189453125,299.35675048828125,299.720458984375,287.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269398964941,2.0708316839090912e-08,0.0011269191745668,-0.0532412156462669,0.0,0.0,0.0,-0.0150787830352783,60.0,16.256818771362305,0.0,-8.658872729938596e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926940917969,0.0,0.0,0.0001057614208548,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.702880859375,0.0,0.0,0.0001113751059165,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,8.226234785979614e-05,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77130126953125,0.0,0.0,0.0001113728430937,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293762207031,0.0,0.0,0.0005280129844322,288.3466186523437,294.1499938964844,299.6885070800781,295.135986328125,299.3598937988281,299.7102966308594,287.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264277854934,2.0648441179105248e-08,0.0011264071799814,-0.0530849657952785,0.0,0.0,0.0,-0.0150490989908576,60.0,16.225845336914062,0.0,-8.651006311310996e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716064453125,0.0,0.0,0.0001056586406775,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,0.0001112668251153,299.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429748535156,0.0,0.0,8.21823559817858e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505187988281,0.0,0.0,0.0001112645913963,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077697753906,0.0,0.0,0.0005275038420222,288.3254699707031,294.1499938964844,299.66796875,295.1268920898437,299.3659362792969,299.6899719238281,287.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253416305407,2.0521142118923308e-08,0.0011253211414441,-0.0527527593076229,0.0,0.0,0.0,-0.0149860046803951,60.0,16.16313362121582,0.0,-8.634294346165916e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716064453125,0.0,0.0,0.0001056586406775,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,0.0001112668251153,299.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429748535156,0.0,0.0,8.21823559817858e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7505187988281,0.0,0.0,0.0001112645913963,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077697753906,0.0,0.0,0.0005275038420222,288.3254699707031,294.1499938964844,299.66796875,295.1268920898437,299.3659362792969,299.6899719238281,287.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253416305407,2.0521142118923308e-08,0.0011253211414441,-0.0527527593076229,0.0,0.0,0.0,-0.0149860046803951,60.0,16.16313362121582,0.0,-8.634294346165916e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510070800781,0.0,0.0,0.0001055407556123,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636657714844,0.0,0.0,0.0001111426317947,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241760253906,0.0,0.0,8.209061343222857e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001111404344555,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,0.0005269191460683,288.3050231933594,294.1499938964844,299.6474304199219,295.1175842285156,299.3712158203125,299.66961669921875,287.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240907479077,2.0375004794459528e-08,0.0011240703752264,-0.0523713715374469,0.0,0.0,0.0,-0.0149135515093803,60.0,16.098499298095703,0.0,-8.61513029803973e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510070800781,0.0,0.0,0.0001055407556123,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636657714844,0.0,0.0,0.0001111426317947,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241760253906,0.0,0.0,8.209061343222857e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001111404344555,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,0.0005269191460683,288.3050231933594,294.1499938964844,299.6474304199219,295.1175842285156,299.3712158203125,299.66961669921875,287.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240907479077,2.0375004794459528e-08,0.0011240703752264,-0.0523713715374469,0.0,0.0,0.0,-0.0149135515093803,60.0,16.098499298095703,0.0,-8.61513029803973e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73065185546875,0.0,0.0,0.000105417384475,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445007324219,0.0,0.0,0.0001110126759158,299.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,8.199460717150941e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71014404296875,0.0,0.0,0.0001110105076804,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,0.0005263070925138,288.28485107421875,294.1499938964844,299.6268615722656,295.1081237792969,299.3761901855469,299.6492614746094,287.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227841023355,2.0222039154305094e-08,0.0011227639624848,-0.0519721359014511,0.0,0.0,0.0,-0.0148377288132905,60.0,16.033065795898438,0.0,-8.59509228234856e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73065185546875,0.0,0.0,0.000105417384475,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445007324219,0.0,0.0,0.0001110126759158,299.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,8.199460717150941e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71014404296875,0.0,0.0,0.0001110105076804,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,0.0005263070925138,288.28485107421875,294.1499938964844,299.6268615722656,295.1081237792969,299.3761901855469,299.6492614746094,287.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227841023355,2.0222039154305094e-08,0.0011227639624848,-0.0519721359014511,0.0,0.0,0.0,-0.0148377288132905,60.0,16.033065795898438,0.0,-8.59509228234856e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0001052866136888,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258239746094,0.0,0.0,0.0001108749202103,299.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,8.189285290427506e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905517578125,0.0,0.0,0.0001108727883547,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454833984375,0.0,0.0,0.0005256579606793,288.2654113769531,294.1499938964844,299.6062927246094,295.0985412597656,299.3804626464844,299.6288757324219,287.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213958496227,2.005983645858577e-08,0.0011213757097721,-0.0515487641096115,0.0,0.0,0.0,-0.0147573109716176,60.0,15.966537475585938,0.0,-8.573870502459614e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0001052866136888,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258239746094,0.0,0.0,0.0001108749202103,299.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,8.189285290427506e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905517578125,0.0,0.0,0.0001108727883547,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454833984375,0.0,0.0,0.0005256579606793,288.2654113769531,294.1499938964844,299.6062927246094,295.0985412597656,299.3804626464844,299.6288757324219,287.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213958496227,2.005983645858577e-08,0.0011213757097721,-0.0515487641096115,0.0,0.0,0.0,-0.0147573109716176,60.0,15.966537475585938,0.0,-8.573870502459614e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010192871094,0.0,0.0,0.0001052220832207,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166381835937,0.0,0.0,0.0001108069482143,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784912109375,0.0,0.0,8.184263424482197e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6809387207031,0.0,0.0,0.0001108048309106,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354736328125,0.0,0.0,0.0005253376439213,288.2558898925781,294.1499938964844,299.5960388183594,295.0937194824219,299.3823547363281,299.61871337890625,287.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207103962078,1.9979793819402403e-08,0.0011206904891878,-0.0513398349285125,0.0,0.0,0.0,-0.0147176263853907,60.0,15.933332443237305,0.0,-8.563407760675545e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914978027344,0.0,0.0,0.0001051635044859,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60772705078125,0.0,0.0,0.0001107452335418,299.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56982421875,0.0,0.0,8.17970503703691e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67156982421875,0.0,0.0,0.00011074313079,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72576904296875,0.0,0.0,0.0005250469548627,288.2467346191406,294.1499938964844,299.58575439453125,295.0888671875,299.3839111328125,299.6085205078125,287.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200895532965,1.990714793009829e-08,0.0011200696462765,-0.0511502027511596,0.0,0.0,0.0,-0.0146816149353981,60.0,15.90078830718994,0.0,-8.553917751896736e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722412109375,0.0,0.0,0.0001050399514497,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.589599609375,0.0,0.0,0.000110615081212,299.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522155761719,0.0,0.0,8.170090586645529e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,0.00011061301484,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,0.0005244337953627,288.22808837890625,294.1499938964844,299.5652160644531,295.0791931152344,299.3873596191406,299.5881652832031,287.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187794152647,1.9753915836417946e-08,0.00111875962466,-0.0507501997053623,0.0,0.0,0.0,-0.0146056525409221,60.0,15.835527420043944,0.0,-8.533916684427822e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722412109375,0.0,0.0,0.0001050399514497,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.589599609375,0.0,0.0,0.000110615081212,299.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522155761719,0.0,0.0,8.170090586645529e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,0.00011061301484,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,0.0005244337953627,288.22808837890625,294.1499938964844,299.5652160644531,295.0791931152344,299.3873596191406,299.5881652832031,287.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187794152647,1.9753915836417946e-08,0.00111875962466,-0.0507501997053623,0.0,0.0,0.0,-0.0146056525409221,60.0,15.835527420043944,0.0,-8.533916684427822e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532592773437,0.0,0.0,0.0001049325219355,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,0.0001105019109672,299.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,8.161730511346832e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63385009765625,0.0,0.0,0.0001104998736991,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865539550781,0.0,0.0,0.0005239010206423,288.2098388671875,294.1499938964844,299.5447082519531,295.0695495605469,299.390380859375,299.5678405761719,287.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176407570019,1.9620756575022824e-08,0.0011176210828125,-0.0504025779664516,0.0,0.0,0.0,-0.0145396403968334,60.0,15.77101230621338,0.0,-8.516554572679524e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532592773437,0.0,0.0,0.0001049325219355,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,0.0001105019109672,299.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,8.161730511346832e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63385009765625,0.0,0.0,0.0001104998736991,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865539550781,0.0,0.0,0.0005239010206423,288.2098388671875,294.1499938964844,299.5447082519531,295.0695495605469,299.390380859375,299.5678405761719,287.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176407570019,1.9620756575022824e-08,0.0011176210828125,-0.0504025779664516,0.0,0.0,0.0,-0.0145396403968334,60.0,15.77101230621338,0.0,-8.516554572679524e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346435546875,0.0,0.0,0.000104856910184,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55426025390625,0.0,0.0,0.0001104222465073,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179138183594,0.0,0.0,8.155844261636958e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,0.0001104202310671,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675109863281,0.0,0.0,0.000523527036421,288.19207763671875,294.1499938964844,299.5242614746094,295.0599670410156,299.39288330078125,299.5474853515625,287.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168411001563,1.9527215400216853e-08,0.0011168216587975,-0.0501583665609359,0.0,0.0,0.0,-0.0144932698458433,60.0,15.709993362426758,0.0,-8.50436876476124e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346435546875,0.0,0.0,0.000104856910184,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55426025390625,0.0,0.0,0.0001104222465073,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179138183594,0.0,0.0,8.155844261636958e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,0.0001104202310671,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675109863281,0.0,0.0,0.000523527036421,288.19207763671875,294.1499938964844,299.5242614746094,295.0599670410156,299.39288330078125,299.5474853515625,287.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168411001563,1.9527215400216853e-08,0.0011168216587975,-0.0501583665609359,0.0,0.0,0.0,-0.0144932698458433,60.0,15.709993362426758,0.0,-8.50436876476124e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163330078125,0.0,0.0,0.0001047901532729,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370483398437,0.0,0.0,0.0001103519098251,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,8.150648500304669e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,0.0001103499234886,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487121582031,0.0,0.0,0.0005231972900219,288.1747131347656,294.1499938964844,299.5038757324219,295.050537109375,299.39501953125,299.52716064453125,287.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111613527406,1.9444698295956183e-08,0.0011161158327013,-0.0499429330229759,0.0,0.0,0.0,-0.0144523615017533,60.0,15.650912284851074,0.0,-8.49362677968202e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163330078125,0.0,0.0,0.0001047901532729,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370483398437,0.0,0.0,0.0001103519098251,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,8.150648500304669e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,0.0001103499234886,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487121582031,0.0,0.0,0.0005231972900219,288.1747131347656,294.1499938964844,299.5038757324219,295.050537109375,299.39501953125,299.52716064453125,287.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111613527406,1.9444698295956183e-08,0.0011161158327013,-0.0499429330229759,0.0,0.0,0.0,-0.0144523615017533,60.0,15.650912284851074,0.0,-8.49362677968202e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.607421875,0.0,0.0,0.0001047589103109,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,0.0001103189861169,299.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,8.148216147674248e-05,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,0.0001103170216083,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,0.0005230429815128,288.1663818359375,294.1499938964844,299.4936828613281,295.0458679199219,299.3957214355469,299.5170288085937,287.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158058186993,1.9406096285479183e-08,0.0011157864937558,-0.049842145293951,0.0,0.0,0.0,-0.0144332284107804,60.0,15.622536659240724,0.0,-8.488603242540196e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985717773437,0.0,0.0,0.0001047278346959,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203857421875,0.0,0.0,0.0001102862443076,299.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850158691406,0.0,0.0,8.145796891767532e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799560546875,0.0,0.0,0.000110284287075,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63055419921875,0.0,0.0,0.0005228895461186,288.1581115722656,294.1499938964844,299.4835510253906,295.041259765625,299.3963623046875,299.5069274902344,287.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115477643907,1.9367691450611343e-08,0.0011154582025483,-0.0497418753802776,0.0,0.0,0.0,-0.0144141903147101,60.0,15.594369888305664,0.0,-8.483607416565064e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810546875,0.0,0.0,0.0001046663019224,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,0.0001102214082493,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690246582031,0.0,0.0,8.141006401274353e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56268310546875,0.0,0.0,0.0001102194801205,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125793457031,0.0,0.0,0.0005225857021287,288.1418151855469,294.1499938964844,299.4632873535156,295.0321960449219,299.3974304199219,299.4867248535156,287.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114826882258,1.9291656272457658e-08,0.0011148076737299,-0.0495433509349823,0.0,0.0,0.0,-0.01437649410218,60.0,15.53856086730957,0.0,-8.473720924939698e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810546875,0.0,0.0,0.0001046663019224,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,0.0001102214082493,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690246582031,0.0,0.0,8.141006401274353e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56268310546875,0.0,0.0,0.0001102194801205,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125793457031,0.0,0.0,0.0005225857021287,288.1418151855469,294.1499938964844,299.4632873535156,295.0321960449219,299.3974304199219,299.4867248535156,287.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114826882258,1.9291656272457658e-08,0.0011148076737299,-0.0495433509349823,0.0,0.0,0.0,-0.01437649410218,60.0,15.53856086730957,0.0,-8.473720924939698e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638732910156,0.0,0.0,0.000104605765955,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877624511719,0.0,0.0,0.0001101576199289,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,8.136294491123408e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457458496094,0.0,0.0,0.0001101557281799,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.594970703125,0.0,0.0,0.0005222867475822,288.1259460449219,294.1499938964844,299.44317626953125,295.0234069824219,299.3980712890625,299.4665832519531,287.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141872964799,1.9216857438664192e-08,0.0011141680879518,-0.0493480488657951,0.0,0.0,0.0,-0.0143394134938716,60.0,15.483765602111816,0.0,-8.463999989771764e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638732910156,0.0,0.0,0.000104605765955,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877624511719,0.0,0.0,0.0001101576199289,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,8.136294491123408e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457458496094,0.0,0.0,0.0001101557281799,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.594970703125,0.0,0.0,0.0005222867475822,288.1259460449219,294.1499938964844,299.44317626953125,295.0234069824219,299.3980712890625,299.4665832519531,287.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141872964799,1.9216857438664192e-08,0.0011141680879518,-0.0493480488657951,0.0,0.0,0.0,-0.0143394134938716,60.0,15.483765602111816,0.0,-8.463999989771764e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,0.0001045460739987,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,0.0001100947192753,299.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,8.131647336995229e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,0.0001100928493542,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776672363281,0.0,0.0,0.0005219919839873,288.1105041503906,294.1499938964844,299.4231262207031,295.0149230957031,299.3982849121094,299.4465637207031,287.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135565582662,1.9143088891837585e-08,0.0011135373497381,-0.0491554327309131,0.0,0.0,0.0,-0.0143028441816568,60.0,15.430045127868652,0.0,-8.454419031522775e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
