time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,0.0001045460739987,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,0.0001100947192753,299.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,8.131647336995229e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,0.0001100928493542,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776672363281,0.0,0.0,0.0005219919839873,288.1105041503906,294.1499938964844,299.4231262207031,295.0149230957031,299.3982849121094,299.4465637207031,287.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135565582662,1.9143088891837585e-08,0.0011135373497381,-0.0491554327309131,0.0,0.0,0.0,-0.0143028441816568,60.0,15.430045127868652,0.0,-8.454419031522775e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304260253906,0.0,0.0,0.0001044871096382,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,0.0001100325971492,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,8.127057662932202e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127868652344,0.0,0.0,0.000110030749056,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606689453125,0.0,0.0,0.0005217008292675,288.095458984375,294.1499938964844,299.4032287597656,295.0068054199219,299.39813232421875,299.4266357421875,287.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129335034638,1.9070231616069577e-08,0.001112914411351,-0.0489651896059513,0.0,0.0,0.0,-0.0142667256295681,60.0,15.377439498901367,0.0,-8.444961707709808e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304260253906,0.0,0.0,0.0001044871096382,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,0.0001100325971492,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,8.127057662932202e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127868652344,0.0,0.0,0.000110030749056,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606689453125,0.0,0.0,0.0005217008292675,288.095458984375,294.1499938964844,299.4032287597656,295.0068054199219,299.39813232421875,299.4266357421875,287.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129335034638,1.9070231616069577e-08,0.001112914411351,-0.0489651896059513,0.0,0.0,0.0,-0.0142667256295681,60.0,15.377439498901367,0.0,-8.444961707709808e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,0.0001044579403242,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,0.0001100018562283,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,8.124786836560816e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047607421875,0.0,0.0,0.000110000022687,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55230712890625,0.0,0.0,0.0005215567653067,288.088134765625,294.1499938964844,299.3933410644531,295.0028686523437,299.3978576660156,299.416748046875,287.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126257013529,1.9034182230370792e-08,0.0011126067256554,-0.0488710589706897,0.0,0.0,0.0,-0.0142488572746515,60.0,15.35166072845459,0.0,-8.4402842048803e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51422119140625,0.0,0.0,0.0001044289092533,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411926269531,0.0,0.0,0.0001099712681025,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081420898437,0.0,0.0,8.12252692412585e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.496826171875,0.0,0.0,0.000109969456389,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,0.0005214133998379,288.0809020996094,294.1499938964844,299.3834533691406,294.99908447265625,299.39752197265625,299.4068603515625,287.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123190633952,1.899831048035594e-08,0.0011122999712824,-0.0487773865461349,0.0,0.0,0.0,-0.0142310736700892,60.0,15.326210021972656,0.0,-8.435630860503809e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49822998046875,0.0,0.0,0.0001043713928083,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,0.0001099106593756,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,8.11804857221432e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811096191406,0.0,0.0,0.00010990886949,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276794433594,0.0,0.0,0.0005211293464526,288.0666198730469,294.1499938964844,299.3638610839844,294.9918212890625,299.3966369628906,299.38720703125,287.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117106769233,1.892722423235682e-08,0.0011116917012259,-0.0485917590558528,0.0,0.0,0.0,-0.0141958314925432,60.0,15.275985717773438,0.0,-8.426413700135529e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49822998046875,0.0,0.0,0.0001043713928083,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,0.0001099106593756,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,8.11804857221432e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811096191406,0.0,0.0,0.00010990886949,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276794433594,0.0,0.0,0.0005211293464526,288.0666198730469,294.1499938964844,299.3638610839844,294.9918212890625,299.3966369628906,299.38720703125,287.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117106769233,1.892722423235682e-08,0.0011116917012259,-0.0485917590558528,0.0,0.0,0.0,-0.0141958314925432,60.0,15.275985717773438,0.0,-8.426413700135529e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825744628906,0.0,0.0,0.0001043147640302,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115295410156,0.0,0.0,0.0001098509892472,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37939453125,0.0,0.0,8.113640797091648e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656677246094,0.0,0.0,0.0001098492211895,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,0.0005208496586419,288.0527648925781,294.1499938964844,299.3443908691406,294.98504638671875,299.3953552246094,299.36767578125,287.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111123021692,1.885724287831181e-08,0.001111093442887,-0.0484090112149715,0.0,0.0,0.0,-0.0141611387953162,60.0,15.22710418701172,0.0,-8.41734504319902e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825744628906,0.0,0.0,0.0001043147640302,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115295410156,0.0,0.0,0.0001098509892472,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37939453125,0.0,0.0,8.113640797091648e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656677246094,0.0,0.0,0.0001098492211895,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,0.0005208496586419,288.0527648925781,294.1499938964844,299.3443908691406,294.98504638671875,299.3953552246094,299.36767578125,287.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111123021692,1.885724287831181e-08,0.001111093442887,-0.0484090112149715,0.0,0.0,0.0,-0.0141611387953162,60.0,15.22710418701172,0.0,-8.41734504319902e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,0.0001042591538862,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971252441406,0.0,0.0,0.0001097924032364,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36541748046875,0.0,0.0,8.109311602311209e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505310058594,0.0,0.0,0.0001097906570066,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.495849609375,0.0,0.0,0.0005205750931054,288.0392761230469,294.1499938964844,299.3251037597656,294.97882080078125,299.3937683105469,299.3482971191406,287.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105246376246,1.8788529843050128e-08,0.0011105058947578,-0.0482295677065849,0.0,0.0,0.0,-0.014127074740827,60.0,15.179665565490724,0.0,-8.40844478489089e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,0.0001042591538862,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971252441406,0.0,0.0,0.0001097924032364,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36541748046875,0.0,0.0,8.109311602311209e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505310058594,0.0,0.0,0.0001097906570066,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.495849609375,0.0,0.0,0.0005205750931054,288.0392761230469,294.1499938964844,299.3251037597656,294.97882080078125,299.3937683105469,299.3482971191406,287.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105246376246,1.8788529843050128e-08,0.0011105058947578,-0.0482295677065849,0.0,0.0,0.0,-0.014127074740827,60.0,15.179665565490724,0.0,-8.40844478489089e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521179199219,0.0,0.0,0.0001042047879309,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829650878906,0.0,0.0,0.0001097351123462,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517150878906,0.0,0.0,8.105079177767038e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356689453125,0.0,0.0,0.0001097333952202,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803771972656,0.0,0.0,0.0005203065811656,288.026123046875,294.1499938964844,299.3060302734375,294.97320556640625,299.391845703125,299.3291015625,287.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099502444267,1.8721349803740853e-08,0.0011099315015599,-0.0480541251599788,0.0,0.0,0.0,-0.0140937706455588,60.0,15.133773803710938,0.0,-8.399747741805187e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521179199219,0.0,0.0,0.0001042047879309,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829650878906,0.0,0.0,0.0001097351123462,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517150878906,0.0,0.0,8.105079177767038e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356689453125,0.0,0.0,0.0001097333952202,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803771972656,0.0,0.0,0.0005203065811656,288.026123046875,294.1499938964844,299.3060302734375,294.97320556640625,299.391845703125,299.3291015625,287.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099502444267,1.8721349803740853e-08,0.0011099315015599,-0.0480541251599788,0.0,0.0,0.0,-0.0140937706455588,60.0,15.133773803710938,0.0,-8.399747741805187e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,0.0001041782597894,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37603759765625,0.0,0.0,0.000109707158117,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.344970703125,0.0,0.0,8.103014260996133e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.0,0.0,0.000109705455543,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,0.0005201756139285,288.0197448730469,294.1499938964844,299.2965393066406,294.9706115722656,299.3907470703125,299.319580078125,287.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109670381993,1.868856891462656e-08,0.0011096517555415,-0.0479685179889202,0.0,0.0,0.0,-0.014077522791922,60.0,15.111612319946287,0.0,-8.395505801672699e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373474121094,0.0,0.0,0.0001041520808939,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.369140625,0.0,0.0,0.0001096795749617,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383178710937,0.0,0.0,8.1009762652684e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,0.0001096778869396,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652404785156,0.0,0.0,0.0005200463929213,288.013427734375,294.1499938964844,299.2871398925781,294.9682006835937,299.3895568847656,299.31011962890625,287.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109394012019,1.8656230338365283e-08,0.0011093752691522,-0.0478840619325637,0.0,0.0,0.0,-0.0140614919364452,60.0,15.089838981628418,0.0,-8.391322126044545e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,0.0001041008436004,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,0.0001096255800803,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251037597656,0.0,0.0,8.096987585304305e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,0.000109623913886,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,0.000519793422427,288.0009765625,294.1499938964844,299.2684631347656,294.9638977050781,299.3870544433594,299.291259765625,287.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088520986959,1.859292808603641e-08,0.0011088334722444,-0.0477187372744083,0.0,0.0,0.0,-0.0140301072970032,60.0,15.047228813171388,0.0,-8.383135252643117e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,0.0001041008436004,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,0.0001096255800803,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251037597656,0.0,0.0,8.096987585304305e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,0.000109623913886,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,0.000519793422427,288.0009765625,294.1499938964844,299.2684631347656,294.9638977050781,299.3870544433594,299.291259765625,287.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088520986959,1.859292808603641e-08,0.0011088334722444,-0.0477187372744083,0.0,0.0,0.0,-0.0140301072970032,60.0,15.047228813171388,0.0,-8.383135252643117e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085388183594,0.0,0.0,0.0001040587012539,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,0.0001095811749109,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,8.093706128420308e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,0.0001095795232686,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356689453125,0.0,0.0,0.0005195859121158,287.9888916015625,294.1499938964844,299.25,294.9603271484375,299.3842163085937,299.27264404296875,287.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084076249971,1.854095188491556e-08,0.0011083889985457,-0.0475829914212226,0.0,0.0,0.0,-0.0140043403953313,60.0,15.007232666015623,0.0,-8.376416360533767e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085388183594,0.0,0.0,0.0001040587012539,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,0.0001095811749109,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,8.093706128420308e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,0.0001095795232686,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356689453125,0.0,0.0,0.0005195859121158,287.9888916015625,294.1499938964844,299.25,294.9603271484375,299.3842163085937,299.27264404296875,287.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084076249971,1.854095188491556e-08,0.0011083889985457,-0.0475829914212226,0.0,0.0,0.0,-0.0140043403953313,60.0,15.007232666015623,0.0,-8.376416360533767e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39459228515625,0.0,0.0,0.000104060061858,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,0.0001095825718948,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995300292969,0.0,0.0,8.093808719422668e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790283203125,0.0,0.0,0.0001095809493563,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213562011719,0.0,0.0,0.0005195955163799,287.9772033691406,294.1499938964844,299.2317810058594,294.9573059082031,299.38104248046875,299.2541809082031,287.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108426018618,1.8543159896466932e-08,0.0011084075085818,-0.047588761895895,0.0,0.0,0.0,-0.0140054337680339,60.0,14.973021507263184,0.0,-8.376701998713545e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39459228515625,0.0,0.0,0.000104060061858,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,0.0001095825718948,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995300292969,0.0,0.0,8.093808719422668e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790283203125,0.0,0.0,0.0001095809493563,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213562011719,0.0,0.0,0.0005195955163799,287.9772033691406,294.1499938964844,299.2317810058594,294.9573059082031,299.38104248046875,299.2541809082031,287.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108426018618,1.8543159896466932e-08,0.0011084075085818,-0.047588761895895,0.0,0.0,0.0,-0.0140054337680339,60.0,14.973021507263184,0.0,-8.376701998713545e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810729980469,0.0,0.0,0.0001041178038576,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164978027344,0.0,0.0,0.0001096433479688,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872619628906,0.0,0.0,8.098296530079097e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656921386719,0.0,0.0,0.0001096417472581,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.407470703125,0.0,0.0,0.0005198866128921,287.9660339355469,294.1499938964844,299.2137756347656,294.9546813964844,299.37744140625,299.2359619140625,287.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090469779446,1.861559084659348e-08,0.0011090283514931,-0.0477779246866703,0.0,0.0,0.0,-0.0140413483604788,60.0,14.947263717651367,0.0,-8.386065530885389e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810729980469,0.0,0.0,0.0001041178038576,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164978027344,0.0,0.0,0.0001096433479688,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872619628906,0.0,0.0,8.098296530079097e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656921386719,0.0,0.0,0.0001096417472581,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.407470703125,0.0,0.0,0.0005198866128921,287.9660339355469,294.1499938964844,299.2137756347656,294.9546813964844,299.37744140625,299.2359619140625,287.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090469779446,1.861559084659348e-08,0.0011090283514931,-0.0477779246866703,0.0,0.0,0.0,-0.0140413483604788,60.0,14.947263717651367,0.0,-8.386065530885389e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742980957031,0.0,0.0,0.0001041276336763,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101501464844,0.0,0.0,0.0001096536871045,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811279296875,0.0,0.0,8.099059778032824e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590393066406,0.0,0.0,0.0001096520936698,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4005126953125,0.0,0.0,0.0005199370789341,287.96044921875,294.1499938964844,299.204833984375,294.9534912109375,299.3756408691406,299.2268371582031,287.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091560591012,1.8628094622386016e-08,0.0011091374326497,-0.0478105768561363,0.0,0.0,0.0,-0.0140475574880838,60.0,14.933635711669922,0.0,-8.387682726151979e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,0.0001041827345034,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,0.0001097116910386,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750244140625,0.0,0.0,8.103343134280294e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35235595703125,0.0,0.0,0.0001097101121558,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,0.0005202136235311,287.9548645019531,294.1499938964844,299.1959533691406,294.952392578125,299.37384033203125,299.2177429199219,287.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097429087385,1.869697641154744e-08,0.001109724282287,-0.047990471124649,0.0,0.0,0.0,-0.0140816941857337,60.0,14.92102336883545,0.0,-8.39659364260115e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,0.0001043285228661,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,0.0001098651919164,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,8.114679803838953e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0001098636275855,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798522949219,0.0,0.0,0.0005209443042986,287.9439392089844,294.1499938964844,299.1783447265625,294.9504089355469,299.3700256347656,299.1996765136719,287.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112975189462,1.8879081409295395e-08,0.001111278659664,-0.0484660379588604,0.0,0.0,0.0,-0.0141719570383429,60.0,14.90249252319336,0.0,-8.420174424372817e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,0.0001043285228661,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,0.0001098651919164,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,8.114679803838953e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0001098636275855,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798522949219,0.0,0.0,0.0005209443042986,287.9439392089844,294.1499938964844,299.1783447265625,294.9504089355469,299.3700256347656,299.1996765136719,287.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112975189462,1.8879081409295395e-08,0.001111278659664,-0.0484660379588604,0.0,0.0,0.0,-0.0141719570383429,60.0,14.90249252319336,0.0,-8.420174424372817e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,0.0001045458047883,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0001100939698517,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,8.131576760206372e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,0.0001100924273487,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665771484375,0.0,0.0,0.0005220319726504,287.93359375,294.1499938964844,299.1609191894531,294.9487609863281,299.3656921386719,299.181884765625,287.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136167449876,1.9150235175402492e-08,0.0011135975364595,-0.0491740964353084,0.0,0.0,0.0,-0.0143063822761178,60.0,14.896607398986816,0.0,-8.455347710878416e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,0.0001045458047883,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0001100939698517,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,8.131576760206372e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,0.0001100924273487,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665771484375,0.0,0.0,0.0005220319726504,287.93359375,294.1499938964844,299.1609191894531,294.9487609863281,299.3656921386719,299.181884765625,287.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136167449876,1.9150235175402492e-08,0.0011135975364595,-0.0491740964353084,0.0,0.0,0.0,-0.0143063822761178,60.0,14.896607398986816,0.0,-8.455347710878416e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,0.0001047824771376,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,0.0001103431786759,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,8.14998202258721e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.0001103416507248,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,0.0005232164403423,287.92364501953125,294.1499938964844,299.1436462402344,294.9473571777344,299.36102294921875,299.1641845703125,287.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161423753947,1.944554384181174e-08,0.0011161229340359,-0.0499451421201229,0.0,0.0,0.0,-0.0144527796655893,60.0,14.895960807800291,0.0,-8.493736203263327e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,0.0001047824771376,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,0.0001103431786759,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,8.14998202258721e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.0001103416507248,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,0.0005232164403423,287.92364501953125,294.1499938964844,299.1436462402344,294.9473571777344,299.36102294921875,299.1641845703125,287.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161423753947,1.944554384181174e-08,0.0011161229340359,-0.0499451421201229,0.0,0.0,0.0,-0.0144527796655893,60.0,14.895960807800291,0.0,-8.493736203263327e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,0.0001050468927132,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25604248046875,0.0,0.0,0.000110621593194,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,8.170545333996415e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019714355469,0.0,0.0,0.0001106200870708,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,0.0005245394422672,287.9140014648437,294.1499938964844,299.1265563964844,294.9462585449219,299.3560791015625,299.1466064453125,287.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189627693966,1.9775407977817853e-08,0.0011189429787918,-0.0508063100278377,0.0,0.0,0.0,-0.0146163050085306,60.0,14.899480819702148,0.0,-8.536720486063133e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,0.0001050468927132,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25604248046875,0.0,0.0,0.000110621593194,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,8.170545333996415e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019714355469,0.0,0.0,0.0001106200870708,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,0.0005245394422672,287.9140014648437,294.1499938964844,299.1265563964844,294.9462585449219,299.3560791015625,299.1466064453125,287.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189627693966,1.9775407977817853e-08,0.0011189429787918,-0.0508063100278377,0.0,0.0,0.0,-0.0146163050085306,60.0,14.899480819702148,0.0,-8.536720486063133e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,0.0001051781946443,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25018310546875,0.0,0.0,0.0001107598509406,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,8.180755685316399e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,0.0001107583448174,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345642089844,0.0,0.0,0.0005251963739283,287.9090881347656,294.1499938964844,299.1180419921875,294.94580078125,299.3537292480469,299.13775634765625,287.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120364293456,1.9939212947406304e-08,0.001120344386436,-0.0512339062988758,0.0,0.0,0.0,-0.0146975135430693,60.0,14.900186538696287,0.0,-8.558105690781306e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,0.0001053365849656,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444763183594,0.0,0.0,0.0001109266231651,299.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,8.193073881557211e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.289794921875,0.0,0.0,0.0001109251315938,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,0.0005259885801933,287.9043273925781,294.1499938964844,299.1095886230469,294.9454040527344,299.3511962890625,299.1290588378906,287.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220515007153,2.0136756262445488e-08,0.0011220313608646,-0.0517495423555374,0.0,0.0,0.0,-0.0147954327985644,60.0,14.904356956481934,0.0,-8.583931787597977e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,0.000105646722659,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,0.0001112531972466,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,8.217192953452468e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778015136719,0.0,0.0,0.0001112517202273,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,0.0005275398725643,287.8948974609375,294.1499938964844,299.0927734375,294.9447631835937,299.3460693359375,299.11163330078125,287.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125359092839,2.0523584609577483e-08,0.001125338487327,-0.0527591370046138,0.0,0.0,0.0,-0.0149871977046132,60.0,14.913762092590332,0.0,-8.63461551148248e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,0.000105646722659,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,0.0001112531972466,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,8.217192953452468e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778015136719,0.0,0.0,0.0001112517202273,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,0.0005275398725643,287.8948974609375,294.1499938964844,299.0927734375,294.9447631835937,299.3460693359375,299.11163330078125,287.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125359092839,2.0523584609577483e-08,0.001125338487327,-0.0527591370046138,0.0,0.0,0.0,-0.0149871977046132,60.0,14.913762092590332,0.0,-8.63461551148248e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27978515625,0.0,0.0,0.0001059873029589,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2219543457031,0.0,0.0,0.0001116118219215,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,8.243680349551141e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,0.000111610359454,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,0.000529243145138,287.8857421875,294.1499938964844,299.0760498046875,294.9443664550781,299.3407287597656,299.0943908691406,287.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289939284324,2.094833284616017e-08,0.0011289729736745,-0.0538675151765346,0.0,0.0,0.0,-0.0151977762579917,60.0,14.92751121520996,0.0,-8.690439301517473e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27978515625,0.0,0.0,0.0001059873029589,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2219543457031,0.0,0.0,0.0001116118219215,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,8.243680349551141e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,0.000111610359454,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,0.000529243145138,287.8857421875,294.1499938964844,299.0760498046875,294.9443664550781,299.3407287597656,299.0943908691406,287.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289939284324,2.094833284616017e-08,0.0011289729736745,-0.0538675151765346,0.0,0.0,0.0,-0.0151977762579917,60.0,14.92751121520996,0.0,-8.690439301517473e-08,0.0,283.7183837890625,286.4393920898437,298.5306396484375,300.8409118652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.444202999436495e-23,-2.722101499718248e-23,-2.722101499718248e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
